time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.598120391368866,0.4829369783401489,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488267660140991,0.3279885649681091,0.3124771416187286,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989463210105896,0.2703346610069275,0.1910574585199356,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512123584747314,0.2245946079492569,0.2153733074665069,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261279225349426,0.2007994502782821,0.9163797497749328,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836890399456024,0.4808949530124664,0.4808949530124664,1.0,1.0,-2.542958974838257,0.8866377472877502,1.6563212871551514,0.3164393305778503,0.9293953776359558,0.9293953776359558,0.0,111.4930648803711,103.0,38960.296875,0.0,1418.2508544921875,1.0,279.756591796875,282.1777648925781,291.3083190917969,293.8587646484375,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953218162059784,1.0,0.0,0.0,3.849428176879883,3.849454402923584,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.2021484375,0.0,1777.1292724609375,1895.4371337890625,0.0,3891.906982421875,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942666530609131,0.4792311787605285,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511368632316589,0.3282581269741058,0.3127068877220154,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992628812789917,0.2685781121253967,0.1898105293512344,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519601583480835,0.2235812693834304,0.2143826782703399,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255225777626038,0.1987279206514358,0.9068998098373412,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.480460524559021,0.4810256958007812,0.4810256958007812,1.0,1.0,-2.5246901512146,0.879442036151886,1.6452480554580688,0.3130385279655456,0.9085285067558287,0.9085285067558287,0.0,109.81644439697266,106.0,39667.62890625,0.0,1387.52490234375,1.0,279.4569396972656,281.96209716796875,291.3097229003906,293.90338134765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619536995887756,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.39013671875,0.0,1703.8292236328125,1895.4371337890625,0.0,3969.98193359375,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942666530609131,0.4792311787605285,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511368632316589,0.3282581269741058,0.3127068877220154,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992628812789917,0.2685781121253967,0.1898105293512344,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519601583480835,0.2235812693834304,0.2143826782703399,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255225777626038,0.1987279206514358,0.9068998098373412,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.480460524559021,0.4810256958007812,0.4810256958007812,1.0,1.0,-2.5246901512146,0.879442036151886,1.6452480554580688,0.3130385279655456,0.9085285067558287,0.9085285067558287,0.0,109.81644439697266,106.0,39667.62890625,0.0,1387.52490234375,1.0,279.4569396972656,281.96209716796875,291.3097229003906,293.90338134765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619536995887756,1.0,0.0,0.0,3.7864890098571777,3.7865147590637207,9.56679969021934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.39013671875,0.0,1703.8292236328125,1895.4371337890625,0.0,3969.98193359375,0.9369543194770812,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.58912593126297,0.4799307882785797,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509343862533569,0.3284762799739837,0.3129326999187469,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970872521400452,0.2668018639087677,0.1885833442211151,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199313163757,0.2225449979305267,0.2134188562631607,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228841185569763,0.1966424435377121,0.8976312875747681,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787586033344269,0.4811564087867737,0.4811564087867737,1.0,1.0,-2.5120296478271484,0.8745235800743103,1.637506127357483,0.3107670843601227,0.8853208422660828,0.8853208422660828,0.0,109.58940887451172,94.0,40357.71484375,0.0,1370.4619140625,1.0,279.157470703125,281.7604064941406,291.3123474121094,293.94873046875,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701435565948486,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.18017578125,0.0,1613.6258544921875,1895.4371337890625,0.0,4042.473388671875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.58912593126297,0.4799307882785797,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509343862533569,0.3284762799739837,0.3129326999187469,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970872521400452,0.2668018639087677,0.1885833442211151,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199313163757,0.2225449979305267,0.2134188562631607,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228841185569763,0.1966424435377121,0.8976312875747681,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787586033344269,0.4811564087867737,0.4811564087867737,1.0,1.0,-2.5120296478271484,0.8745235800743103,1.637506127357483,0.3107670843601227,0.8853208422660828,0.8853208422660828,0.0,109.58940887451172,94.0,40357.71484375,0.0,1370.4619140625,1.0,279.157470703125,281.7604064941406,291.3123474121094,293.94873046875,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701435565948486,1.0,0.0,0.0,3.706556558609009,3.7065813541412354,9.16715407583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.18017578125,0.0,1613.6258544921875,1895.4371337890625,0.0,4042.473388671875,0.9193702340126038,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870285630226135,0.4693835377693176,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.857810914516449,0.3298372030258178,0.3137208521366119,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020083904266357,0.2661712169647217,0.1877793818712234,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458047866821,0.2223363816738128,0.2128264904022216,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259378433227539,0.1953280717134475,0.8899081945419312,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727888107299804,0.4814581871032715,0.4814581871032715,1.0,1.0,-2.4893605709075928,0.8657872080802917,1.6235734224319458,0.3071068525314331,0.8679412007331848,0.8679412007331848,0.0,105.8788604736328,97.0,38905.7890625,0.0,1326.251708984375,1.0,279.4422607421875,282.0047912597656,291.2171630859375,293.7000732421875,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511314630508424,1.0,0.0,0.0,3.6221110820770255,3.622135162353516,8.754207101446809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.3818359375,0.0,1519.0208740234375,1895.4371337890625,0.0,3873.1494140625,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870285630226135,0.4693835377693176,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.857810914516449,0.3298372030258178,0.3137208521366119,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020083904266357,0.2661712169647217,0.1877793818712234,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458047866821,0.2223363816738128,0.2128264904022216,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259378433227539,0.1953280717134475,0.8899081945419312,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727888107299804,0.4814581871032715,0.4814581871032715,1.0,1.0,-2.4893605709075928,0.8657872080802917,1.6235734224319458,0.3071068525314331,0.8679412007331848,0.8679412007331848,0.0,105.8788604736328,97.0,38905.7890625,0.0,1326.251708984375,1.0,279.4422607421875,282.0047912597656,291.2171630859375,293.7000732421875,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511314630508424,1.0,0.0,0.0,3.6221110820770255,3.622135162353516,8.754207101446809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.3818359375,0.0,1519.0208740234375,1895.4371337890625,0.0,3873.1494140625,0.9006252288818359,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895341634750366,0.4608777463436126,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648867011070251,0.3323933780193329,0.3157921731472015,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072410821914673,0.2667301893234253,0.1879248768091201,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602635622024536,0.2230911999940872,0.2132437378168106,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293612360954285,0.1950670778751373,0.8872062563896179,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698490500450134,0.4817599654197693,0.4817599654197693,1.0,1.0,-2.4790408611297607,0.8621416687965393,1.6168993711471558,0.3053922951221466,0.8537947535514832,0.8537947535514832,0.0,103.18190002441406,100.0,37648.796875,0.0,1302.1209716796875,1.0,279.7411804199219,282.2760314941406,291.1998596191406,293.5797424316406,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283871054649352,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368768931177328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.29150390625,0.0,1431.2080078125,1895.4371337890625,0.0,3666.348388671875,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895341634750366,0.4608777463436126,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648867011070251,0.3323933780193329,0.3157921731472015,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072410821914673,0.2667301893234253,0.1879248768091201,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602635622024536,0.2230911999940872,0.2132437378168106,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293612360954285,0.1950670778751373,0.8872062563896179,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698490500450134,0.4817599654197693,0.4817599654197693,1.0,1.0,-2.4790408611297607,0.8621416687965393,1.6168993711471558,0.3053922951221466,0.8537947535514832,0.8537947535514832,0.0,103.18190002441406,100.0,37648.796875,0.0,1302.1209716796875,1.0,279.7411804199219,282.2760314941406,291.1998596191406,293.5797424316406,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283871054649352,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368768931177328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.29150390625,0.0,1431.2080078125,1895.4371337890625,0.0,3666.348388671875,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913495421409607,0.4579991996288299,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679065704345703,0.3339295387268066,0.3171156942844391,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.809328019618988,0.2672497928142547,0.1882020980119705,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.762378990650177,0.2236916571855545,0.2137037217617035,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.730780303478241,0.1951972395181656,0.8872447609901428,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691957235336303,0.4819108545780182,0.4819108545780182,1.0,1.0,-2.478100538253784,0.8620358109474182,1.6160647869110107,0.305374264717102,0.8484035134315491,0.8484035134315491,0.0,102.36228942871094,100.0,36740.46484375,0.0,1297.50830078125,1.0,279.9952392578125,282.4784545898437,291.18084716796875,293.4512023925781,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156496524810792,1.0,0.0,0.0,3.5037784576416016,3.503801345825196,8.191559004444571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.57568359375,0.0,1390.946533203125,1895.4371337890625,0.0,3548.957763671875,0.8742528557777405,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934258103370667,0.4557259678840637,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707572221755981,0.3356270790100097,0.3186425566673279,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112397789955139,0.2679167687892914,0.1886177659034729,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643793225288391,0.224428579211235,0.2143301516771316,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321262955665588,0.1954758316278457,0.8881288170814514,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.469018280506134,0.4820474684238434,0.4820474684238434,1.0,1.0,-2.4795143604278564,0.8628683686256409,1.6166460514068604,0.3057732582092285,0.8427754044532776,0.8427754044532776,0.0,101.78765106201172,103.0,36587.46875,0.0,1296.8121337890625,1.0,280.04052734375,282.554931640625,291.2157287597656,293.52197265625,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908539652824402,1.0,0.0,0.0,3.4692258834838867,3.4692485332489014,8.030793310354056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.0126953125,0.0,1354.683349609375,1895.4371337890625,0.0,3483.0458984375,0.8664748072624207,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976915955543518,0.4533412158489227,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753570318222046,0.3392821848392486,0.3219656348228454,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140192627906799,0.2694758176803589,0.1896249800920486,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675036787986755,0.2261323630809784,0.2158330827951431,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925931930542,0.1962723135948181,0.8911963105201721,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698362946510315,0.4823206961154938,0.4823206961154938,1.0,1.0,-2.487337112426758,0.8665711283683777,1.620766043663025,0.3075183033943176,0.8348541855812073,0.8348541855812073,0.0,101.39086151123048,106.0,35636.36328125,0.0,1304.7325439453125,1.0,280.3397521972656,282.8320617675781,291.23614501953125,293.4818725585937,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920881748199463,1.0,0.0,0.0,3.408674716949463,3.40869688987732,7.75290459387179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.7900390625,0.0,1291.923095703125,1895.4371337890625,0.0,3329.730712890625,0.852851390838623,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976915955543518,0.4533412158489227,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753570318222046,0.3392821848392486,0.3219656348228454,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140192627906799,0.2694758176803589,0.1896249800920486,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675036787986755,0.2261323630809784,0.2158330827951431,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925931930542,0.1962723135948181,0.8911963105201721,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698362946510315,0.4823206961154938,0.4823206961154938,1.0,1.0,-2.487337112426758,0.8665711283683777,1.620766043663025,0.3075183033943176,0.8348541855812073,0.8348541855812073,0.0,101.39086151123048,106.0,35636.36328125,0.0,1304.7325439453125,1.0,280.3397521972656,282.8320617675781,291.23614501953125,293.4818725585937,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920881748199463,1.0,0.0,0.0,3.408674716949463,3.40869688987732,7.75290459387179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.7900390625,0.0,1291.923095703125,1895.4371337890625,0.0,3329.730712890625,0.852851390838623,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005611419677734,0.4531205892562866,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777387142181396,0.3419521749019623,0.3243994414806366,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152405023574829,0.2706966400146484,0.1904228329658508,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690292000770569,0.2274455726146698,0.2170106321573257,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349171042442322,0.1969571709632873,0.8940054774284363,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711283445358276,0.482506513595581,0.482506513595581,1.0,1.0,-2.495741367340088,0.8703507781028748,1.625390648841858,0.3092898726463318,0.8317074775695801,0.8317074775695801,0.0,101.60049438476562,106.0,34794.78515625,0.0,1315.991943359375,1.0,280.6181030273437,283.06756591796875,291.2271423339844,293.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801098465919495,1.0,0.0,0.0,3.3755502700805664,3.3755719661712646,7.602955633956299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.76171875,0.0,1257.7359619140625,1895.4371337890625,0.0,3217.60986328125,0.8453497290611267,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018558740615845,0.453272134065628,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787610530853271,0.3432426452636719,0.3256221413612366,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.815735936164856,0.2713010013103485,0.1908500641584396,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696729898452759,0.2280942946672439,0.2176250517368316,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352412939071655,0.1973065882921219,0.8955809473991394,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719124436378479,0.4825939238071441,0.4825939238071441,1.0,1.0,-2.500535726547241,0.872472882270813,1.6280628442764282,0.3102843761444092,0.8300025463104248,0.8300025463104248,0.0,101.79579162597656,109.0,34777.4921875,0.0,1322.7672119140625,1.0,280.63916015625,283.10498046875,291.2528076171875,293.445556640625,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780795335769653,1.0,0.0,0.0,3.3621811866760254,3.3622026443481445,7.542850539721258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.2822265625,0.0,1244.204345703125,1895.4371337890625,0.0,3198.580078125,0.8422943353652954,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057737469673157,0.4549878537654876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812196254730225,0.3474671840667724,0.3295495510101318,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166539072990417,0.2733571231365204,0.1922519952058792,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710846662521362,0.2302687168121338,0.2196424156427383,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203921794891,0.9008954763412476,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749459028244018,0.4823388159275055,0.4823388159275055,1.0,1.0,-2.517805576324463,0.8791338801383972,1.6386717557907104,0.3129178583621979,0.8283035159111023,0.8283035159111023,0.0,102.81832122802734,112.0,34130.109375,0.0,1348.735595703125,1.0,280.938720703125,283.3800354003906,291.2674255371094,293.4169006347656,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659707903862,1.0,0.0,0.0,3.3313918113708496,3.3314127922058105,7.405334940813191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.51904296875,0.0,1212.113037109375,1895.4371337890625,0.0,3085.012451171875,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057737469673157,0.4549878537654876,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812196254730225,0.3474671840667724,0.3295495510101318,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166539072990417,0.2733571231365204,0.1922519952058792,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710846662521362,0.2302687168121338,0.2196424156427383,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203921794891,0.9008954763412476,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749459028244018,0.4823388159275055,0.4823388159275055,1.0,1.0,-2.517805576324463,0.8791338801383972,1.6386717557907104,0.3129178583621979,0.8283035159111023,0.8283035159111023,0.0,102.81832122802734,112.0,34130.109375,0.0,1348.735595703125,1.0,280.938720703125,283.3800354003906,291.2674255371094,293.4169006347656,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659707903862,1.0,0.0,0.0,3.3313918113708496,3.3314127922058105,7.405334940813191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.51904296875,0.0,1212.113037109375,1895.4371337890625,0.0,3085.012451171875,0.835164487361908,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094587445259094,0.4579703211784363,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830479979515076,0.3519418835639953,0.3337321281433105,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170658946037292,0.2756316065788269,0.1938205510377884,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.772000789642334,0.2326373606920242,0.2218626588582992,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000757932663,0.907036542892456,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149727344513,0.4820836782455444,0.4820836782455444,1.0,1.0,-2.538341999053955,0.8870936632156372,1.6512484550476074,0.3161337375640869,0.8297197222709656,0.8297197222709656,0.0,104.29924011230467,115.0,33568.1875,0.0,1381.175537109375,1.0,281.23846435546875,283.6509704589844,291.2822265625,293.3971252441406,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559608459472656,1.0,0.0,0.0,3.317237377166748,3.317258358001709,7.342541152866033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.22802734375,0.0,1195.8729248046875,1895.4371337890625,0.0,2991.129638671875,0.8316763043403625,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094587445259094,0.4579703211784363,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830479979515076,0.3519418835639953,0.3337321281433105,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170658946037292,0.2756316065788269,0.1938205510377884,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.772000789642334,0.2326373606920242,0.2218626588582992,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000757932663,0.907036542892456,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787149727344513,0.4820836782455444,0.4820836782455444,1.0,1.0,-2.538341999053955,0.8870936632156372,1.6512484550476074,0.3161337375640869,0.8297197222709656,0.8297197222709656,0.0,104.29924011230467,115.0,33568.1875,0.0,1381.175537109375,1.0,281.23846435546875,283.6509704589844,291.2822265625,293.3971252441406,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559608459472656,1.0,0.0,0.0,3.317237377166748,3.317258358001709,7.342541152866033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.22802734375,0.0,1195.8729248046875,1895.4371337890625,0.0,2991.129638671875,0.8316763043403625,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111725568771362,0.4598897993564605,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837184906005859,0.3542414605617523,0.335876852273941,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.817072868347168,0.2768202126026153,0.1946381330490112,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722647190093994,0.2338700592517852,0.2230184376239776,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356526851654053,0.200632706284523,0.9103010892868042,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.480817437171936,0.4819561243057251,0.4819561243057251,1.0,1.0,-2.5495176315307617,0.8914412260055542,1.658076286315918,0.317913293838501,0.8320307731628418,0.8320307731628418,0.0,105.19110107421876,115.0,32998.40625,0.0,1399.39990234375,1.0,281.48876953125,283.8426513671875,291.2632751464844,293.2962951660156,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492342829704285,1.0,0.0,0.0,3.3160746097564697,3.3160955905914307,7.337395118156564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.68115234375,0.0,1193.221435546875,1895.4371337890625,0.0,2928.099365234375,0.8312687277793884,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6129118204116821,0.4618748724460602,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8844428062438965,0.3566341698169708,0.3381367027759552,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8171412944793701,0.278089702129364,0.1955300420522689,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7725833654403687,0.2351707369089126,0.2242550700902938,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.73557049036026,0.2014259845018386,0.9139003157615662,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.8990783691406,297.2840881347656,285.1510314941406,1.0,0.4830561876296997,0.4816824793815613,0.4816824793815613,1.0,1.0,-2.561498641967773,0.8958693742752075,1.665629267692566,0.3195917308330536,0.8341370224952698,0.8341370224952698,0.0,106.13170623779295,118.0,33061.5078125,0.0,1419.0303955078125,1.0,281.53857421875,283.9132385253906,291.294189453125,293.3783874511719,293.1499938964844,293.1499938964844,281.8500061035156,35911.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474653363227844,1.0,0.0,0.0,3.319629192352295,3.319650173187256,7.353133923970745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.24609375,0.0,1195.1392822265625,1895.4371337890625,0.0,2911.53662109375,0.8318323493003845,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163134574890137,0.4663007259368896,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856760859489441,0.3615933358669281,0.3427712321281433,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171208500862122,0.2807805836200714,0.1973880529403686,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730633020401001,0.2379007041454315,0.2268207818269729,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948784828186,0.2031389772891998,0.9215402603149414,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878343641757965,0.4811370074748993,0.4811370074748993,1.0,1.0,-2.586877584457397,0.9052599668502808,1.6816176176071167,0.3231727182865143,0.8420097231864929,0.8420097231864929,0.0,108.1998519897461,121.0,32765.111328125,0.0,1461.4915771484375,1.0,281.83843994140625,284.17840576171875,291.30621337890625,293.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403570055961609,1.0,0.0,0.0,3.3389363288879395,3.3389573097229004,7.438914622071024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.2880859375,0.0,1210.1575927734375,1895.4371337890625,0.0,2845.051025390625,0.8357172608375549,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163134574890137,0.4663007259368896,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856760859489441,0.3615933358669281,0.3427712321281433,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171208500862122,0.2807805836200714,0.1973880529403686,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730633020401001,0.2379007041454315,0.2268207818269729,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948784828186,0.2031389772891998,0.9215402603149414,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878343641757965,0.4811370074748993,0.4811370074748993,1.0,1.0,-2.586877584457397,0.9052599668502808,1.6816176176071167,0.3231727182865143,0.8420097231864929,0.8420097231864929,0.0,108.1998519897461,121.0,32765.111328125,0.0,1461.4915771484375,1.0,281.83843994140625,284.17840576171875,291.30621337890625,293.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403570055961609,1.0,0.0,0.0,3.3389363288879395,3.3389573097229004,7.438914622071024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.2880859375,0.0,1210.1575927734375,1895.4371337890625,0.0,2845.051025390625,0.8357172608375549,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198756694793701,0.4709181785583496,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870225548744202,0.3668610751628876,0.3477056920528412,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172423839569092,0.2837341427803039,0.1994364112615585,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736787796020508,0.2408570796251297,0.229606881737709,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754307746887,0.2050677388906479,0.9301769733428956,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966330528259,0.4805909395217895,0.4805909395217895,1.0,1.0,-2.61453914642334,0.91556054353714,1.6989786624908447,0.3271608054637909,0.8532251715660095,0.8532251715660095,0.0,110.42007446289062,124.0,32531.9296875,0.0,1508.4766845703125,1.0,282.1388244628906,284.4381408691406,291.3193664550781,293.3673095703125,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351083397865295,1.0,0.0,0.0,3.3747949600219727,3.3748161792755127,7.599553555337479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.7548828125,0.0,1241.25146484375,1895.4371337890625,0.0,2796.048583984375,0.843291163444519,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198756694793701,0.4709181785583496,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870225548744202,0.3668610751628876,0.3477056920528412,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172423839569092,0.2837341427803039,0.1994364112615585,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736787796020508,0.2408570796251297,0.229606881737709,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754307746887,0.2050677388906479,0.9301769733428956,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966330528259,0.4805909395217895,0.4805909395217895,1.0,1.0,-2.61453914642334,0.91556054353714,1.6989786624908447,0.3271608054637909,0.8532251715660095,0.8532251715660095,0.0,110.42007446289062,124.0,32531.9296875,0.0,1508.4766845703125,1.0,282.1388244628906,284.4381408691406,291.3193664550781,293.3673095703125,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351083397865295,1.0,0.0,0.0,3.3747949600219727,3.3748161792755127,7.599553555337479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.7548828125,0.0,1241.25146484375,1895.4371337890625,0.0,2796.048583984375,0.843291163444519,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.623598039150238,0.4756861627101898,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884553909301758,0.3723753690719604,0.3528852462768554,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174748420715332,0.2868928611278534,0.2016369849443435,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744058966636658,0.2439974248409271,0.2325766086578369,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.207172691822052,0.9396510720252992,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.498474657535553,0.4798054993152618,0.4798054993152618,1.0,1.0,-2.644087076187134,0.92617529630661,1.7179116010665894,0.331050843000412,0.8676373958587646,0.8676373958587646,0.0,112.77105712890624,127.0,32322.056640625,0.0,1559.5653076171875,1.0,282.4393310546875,284.69049072265625,291.3297424316406,293.3655090332031,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311315178871155,1.0,0.0,0.0,3.425553560256958,3.425575256347656,7.829874562048644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.65185546875,0.0,1287.8671875,1895.4371337890625,0.0,2758.981689453125,0.854235827922821,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.623598039150238,0.4756861627101898,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884553909301758,0.3723753690719604,0.3528852462768554,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174748420715332,0.2868928611278534,0.2016369849443435,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744058966636658,0.2439974248409271,0.2325766086578369,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.207172691822052,0.9396510720252992,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.498474657535553,0.4798054993152618,0.4798054993152618,1.0,1.0,-2.644087076187134,0.92617529630661,1.7179116010665894,0.331050843000412,0.8676373958587646,0.8676373958587646,0.0,112.77105712890624,127.0,32322.056640625,0.0,1559.5653076171875,1.0,282.4393310546875,284.69049072265625,291.3297424316406,293.3655090332031,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311315178871155,1.0,0.0,0.0,3.425553560256958,3.425575256347656,7.829874562048644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.65185546875,0.0,1287.8671875,1895.4371337890625,0.0,2758.981689453125,0.854235827922821,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274654865264893,0.4805623888969421,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.889955997467041,0.3780838549137115,0.3582620918750763,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178104758262634,0.2902360260486603,0.2039688527584076,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752384543418884,0.2473046034574508,0.2357073724269867,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353226542472839,0.2094316035509109,0.9498414993286132,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139291763306,0.4790200293064117,0.4790200293064117,1.0,1.0,-2.675215244293213,0.9373835325241088,1.7378315925598145,0.3351896703243255,0.8851944804191589,0.8851944804191589,0.0,115.23355102539062,130.0,32126.65234375,0.0,1614.436767578125,1.0,282.7398986816406,284.93719482421875,291.33709716796875,293.3616027832031,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278008103370667,1.0,0.0,0.0,3.489138126373291,3.4891602993011475,8.123246288960217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.583984375,0.0,1349.187255859375,1895.4371337890625,0.0,2727.983154296875,0.8681239485740662,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274654865264893,0.4805623888969421,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.889955997467041,0.3780838549137115,0.3582620918750763,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178104758262634,0.2902360260486603,0.2039688527584076,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752384543418884,0.2473046034574508,0.2357073724269867,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353226542472839,0.2094316035509109,0.9498414993286132,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139291763306,0.4790200293064117,0.4790200293064117,1.0,1.0,-2.675215244293213,0.9373835325241088,1.7378315925598145,0.3351896703243255,0.8851944804191589,0.8851944804191589,0.0,115.23355102539062,130.0,32126.65234375,0.0,1614.436767578125,1.0,282.7398986816406,284.93719482421875,291.33709716796875,293.3616027832031,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278008103370667,1.0,0.0,0.0,3.489138126373291,3.4891602993011475,8.123246288960217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.583984375,0.0,1349.187255859375,1895.4371337890625,0.0,2727.983154296875,0.8681239485740662,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.629419207572937,0.4831057488918304,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906447887420654,0.3809822499752044,0.3609715700149536,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179464340209961,0.2919566631317138,0.2051564306020736,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756271958351135,0.2490046322345733,0.2373055964708328,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353737354278564,0.2106020003557205,0.9550830125808716,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071626305580139,0.4786272943019867,0.4786272943019867,1.0,1.0,-2.69117283821106,0.9431331157684326,1.748039722442627,0.337322324514389,0.8957629203796387,0.8957629203796387,0.0,116.51912689208984,130.0,31758.58984375,0.0,1643.1190185546875,1.0,282.9945983886719,285.1263122558594,291.3123474121094,293.2640075683594,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236770033836365,1.0,0.0,0.0,3.524749517440796,3.5247719287872314,8.289910056191729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.79833984375,0.0,1384.6754150390625,1895.4371337890625,0.0,2689.667236328125,0.8759894967079163,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6314910650253296,0.4854827523231506,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915317058563232,0.3839675784111023,0.3638014495372772,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182722330093384,0.2937577366828918,0.2064263671636581,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761991024017334,0.2507728338241577,0.2389919608831405,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355880737304688,0.2118341773748397,0.96068674325943,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101709961891174,0.4781143963336944,0.4781143963336944,1.0,1.0,-2.707715511322021,0.9488959312438964,1.758819580078125,0.3393353521823883,0.90586256980896,0.90586256980896,0.0,117.78459167480467,133.0,31937.83203125,0.0,1672.865966796875,1.0,283.04071044921875,285.1801452636719,291.3423156738281,293.35577392578125,293.1499938964844,293.1499938964844,282.75,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247379064559937,1.0,0.0,0.0,3.56307053565979,3.563093423843384,8.471145633848209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.7841796875,0.0,1424.0250244140625,1895.4371337890625,0.0,2699.517333984375,0.8844286203384399,1.0,0.0,3.0,1.0,0.0
