time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322306394577026,0.4924413859844208,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911421895027161,0.3884097337722778,0.3685462772846222,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169885873794556,0.295951098203659,0.2083470076322555,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754768133163452,0.2532447874546051,0.2417529821395874,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571058511734,0.969379425048828,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161315202713013,0.4770886301994324,0.4770886301994324,1.0,1.0,-2.737858295440674,0.9591498374938964,1.7787084579467771,0.3428555130958557,0.9201561212539672,0.9201561212539672,0.0,120.87789154052734,136.0,32948.1015625,0.0,1731.5814208984375,1.0,282.7582092285156,284.9307556152344,291.45037841796875,293.60516357421875,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508715629577637,1.0,0.0,0.0,3.632113695144653,3.632137298583984,8.80262462032988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.919921875,0.0,1499.7862548828125,1895.4371337890625,0.0,2943.434814453125,0.8999786972999573,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322306394577026,0.4924413859844208,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911421895027161,0.3884097337722778,0.3685462772846222,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169885873794556,0.295951098203659,0.2083470076322555,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754768133163452,0.2532447874546051,0.2417529821395874,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571058511734,0.969379425048828,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161315202713013,0.4770886301994324,0.4770886301994324,1.0,1.0,-2.737858295440674,0.9591498374938964,1.7787084579467771,0.3428555130958557,0.9201561212539672,0.9201561212539672,0.0,120.87789154052734,136.0,32948.1015625,0.0,1731.5814208984375,1.0,282.7582092285156,284.9307556152344,291.45037841796875,293.60516357421875,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508715629577637,1.0,0.0,0.0,3.632113695144653,3.632137298583984,8.80262462032988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.919921875,0.0,1499.7862548828125,1895.4371337890625,0.0,2943.434814453125,0.8999786972999573,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295925974845886,0.5000473856925964,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885349631309509,0.3906752169132232,0.371054470539093,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138774037361145,0.2965746223926544,0.2090478539466858,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728406190872192,0.2542592883110046,0.2430286109447479,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316450476646423,0.2137192636728286,0.9724264740943908,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203749537467957,0.476309061050415,0.476309061050415,1.0,1.0,-2.7560551166534424,0.9650026559829712,1.7910524606704712,0.344654768705368,0.9281026124954224,0.9281026124954224,0.0,123.77159881591795,136.0,33803.65625,0.0,1772.41845703125,1.0,282.4697570800781,284.67608642578125,291.4742736816406,293.72467041015625,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723389506340027,1.0,0.0,0.0,3.677086353302002,3.677110195159912,9.021960636346192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.5751953125,0.0,1551.533203125,1895.4371337890625,0.0,3144.75,0.910210132598877,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283330917358398,0.502744197845459,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.887412965297699,0.391291856765747,0.3716819882392883,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126013875007629,0.2966755032539367,0.2091547101736068,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717289328575134,0.2544876635074615,0.2432989627122879,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305209636688232,0.2137408554553985,0.9728044867515564,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216439962387085,0.4760628640651703,0.4760628640651703,1.0,1.0,-2.760958909988404,0.966505765914917,1.7944530248641968,0.3450614809989929,0.9309351444244384,0.9309351444244384,0.0,124.75060272216795,139.0,33873.84765625,0.0,1784.446044921875,1.0,282.4581604003906,284.656494140625,291.4522705078125,293.6897277832031,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755800724029541,1.0,0.0,0.0,3.690122842788696,3.6901469230651855,9.086045906769868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.3427734375,0.0,1566.6456298828125,1895.4371337890625,0.0,3175.14599609375,0.9131858944892884,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209723353385925,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822309970855713,0.3933074176311493,0.3738895654678345,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383004188538,0.2965829968452453,0.2093138843774795,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665724754333496,0.2549680769443512,0.2440484166145324,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.213318645954132,0.9724283218383788,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728831291199,0.4749779999256134,0.4749779999256134,1.0,1.0,-2.7783498764038086,0.9714061617851256,1.8069438934326167,0.3460838198661804,0.9384722113609314,0.9384722113609314,0.0,128.918701171875,127.0,34737.765625,0.0,1830.717529296875,1.0,282.15771484375,284.3838195800781,291.4268493652344,293.7200622558594,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930667638778687,1.0,0.0,0.0,3.736241579055786,3.7362661361694336,9.314578051089484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.548828125,0.0,1621.915771484375,1895.4371337890625,0.0,3338.87548828125,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209723353385925,0.5144711136817932,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822309970855713,0.3933074176311493,0.3738895654678345,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383004188538,0.2965829968452453,0.2093138843774795,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665724754333496,0.2549680769443512,0.2440484166145324,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.213318645954132,0.9724283218383788,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728831291199,0.4749779999256134,0.4749779999256134,1.0,1.0,-2.7783498764038086,0.9714061617851256,1.8069438934326167,0.3460838198661804,0.9384722113609314,0.9384722113609314,0.0,128.918701171875,127.0,34737.765625,0.0,1830.717529296875,1.0,282.15771484375,284.3838195800781,291.4268493652344,293.7200622558594,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930667638778687,1.0,0.0,0.0,3.736241579055786,3.7362661361694336,9.314578051089484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.548828125,0.0,1621.915771484375,1895.4371337890625,0.0,3338.87548828125,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127477884292603,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834431767463684,0.3947379887104034,0.3753608167171478,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062071204185486,0.2959600389003753,0.2089637815952301,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666687369346619,0.254919171333313,0.2441165894269943,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281044721603,0.9682495594024658,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213379859924,0.4738931357860565,0.4738931357860565,1.0,1.0,-2.7747247219085693,0.9677759408950806,1.8069487810134888,0.3435416221618652,0.9427353143692015,0.9427353143692015,0.0,128.78414916992188,115.0,35443.921875,0.0,1824.4962158203125,1.0,281.8574523925781,284.1083374023437,291.4116516113281,293.7467041015625,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050626754760742,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183340984804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.908203125,0.0,1664.2581787109375,1895.4371337890625,0.0,3450.728515625,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127477884292603,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834431767463684,0.3947379887104034,0.3753608167171478,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062071204185486,0.2959600389003753,0.2089637815952301,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666687369346619,0.254919171333313,0.2441165894269943,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281044721603,0.9682495594024658,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213379859924,0.4738931357860565,0.4738931357860565,1.0,1.0,-2.7747247219085693,0.9677759408950806,1.8069487810134888,0.3435416221618652,0.9427353143692015,0.9427353143692015,0.0,128.78414916992188,115.0,35443.921875,0.0,1824.4962158203125,1.0,281.8574523925781,284.1083374023437,291.4116516113281,293.7467041015625,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050626754760742,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183340984804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.908203125,0.0,1664.2581787109375,1895.4371337890625,0.0,3450.728515625,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095517873764038,0.5105636715888977,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861900568008423,0.3953517377376556,0.3759452998638153,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078954219818115,0.2955653965473175,0.2086877524852752,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.768476128578186,0.2547965943813324,0.2439973652362823,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252949476242065,0.2115503251552581,0.965214729309082,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234105587005615,0.4733507037162781,0.4733507037162781,1.0,1.0,-2.7666752338409424,0.9634548425674438,1.8032203912734983,0.3410724699497223,0.9432402849197388,0.9432402849197388,0.0,127.3216552734375,115.0,36185.30078125,0.0,1805.2603759765625,1.0,281.5979919433594,283.9037170410156,291.437744140625,293.8665771484375,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123719334602356,1.0,0.0,0.0,3.783232927322388,3.783258199691773,9.550353752274532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.57421875,0.0,1680.83740234375,1895.4371337890625,0.0,3518.603271484375,0.9346142411231996,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070214509963989,0.5048545598983765,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899589776992798,0.3958766758441925,0.3763757348060608,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104278445243835,0.2950959801673889,0.2083128541707992,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.771126925945282,0.2545998990535736,0.2437548488378524,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.726977527141571,0.2108024358749389,0.9616014361381532,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204378366470337,0.4730737209320068,0.4730737209320068,1.0,1.0,-2.7552525997161865,0.9582686424255372,1.796984076499939,0.3384813368320465,0.9441846013069152,0.9441846013069152,0.0,125.1912612915039,103.0,36160.84375,0.0,1777.8780517578125,1.0,281.55718994140625,283.8399658203125,291.41375732421875,293.78985595703125,293.1499938964844,293.1499938964844,281.25,35408.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141340255737304,1.0,0.0,0.0,3.793079376220703,3.793104648590088,9.600130397302564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.98388671875,0.0,1693.6531982421875,1895.4371337890625,0.0,3534.92822265625,0.9369485974311828,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040906310081482,0.4882847368717193,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008095264434814,0.3967871963977813,0.3770958483219147,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180971145629883,0.2940502166748047,0.2074768096208572,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156934738159,0.2540933787822723,0.2431296110153198,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608362436294,0.9538820385932922,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443769454956,0.4725197255611419,0.4725197255611419,1.0,1.0,-2.725180625915528,0.945061206817627,1.78011953830719,0.3320430815219879,0.9425021409988404,0.9425021409988404,0.0,119.23400115966795,106.0,36737.73046875,0.0,1705.1595458984375,1.0,281.2570495605469,283.569091796875,291.4261169433594,293.8377685546875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216344952583312,1.0,0.0,0.0,3.804686307907105,3.804711818695069,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.68505859375,0.0,1709.91064453125,1895.4371337890625,0.0,3604.23486328125,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040906310081482,0.4882847368717193,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008095264434814,0.3967871963977813,0.3770958483219147,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180971145629883,0.2940502166748047,0.2074768096208572,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156934738159,0.2540933787822723,0.2431296110153198,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608362436294,0.9538820385932922,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124443769454956,0.4725197255611419,0.4725197255611419,1.0,1.0,-2.725180625915528,0.945061206817627,1.78011953830719,0.3320430815219879,0.9425021409988404,0.9425021409988404,0.0,119.23400115966795,106.0,36737.73046875,0.0,1705.1595458984375,1.0,281.2570495605469,283.569091796875,291.4261169433594,293.8377685546875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216344952583312,1.0,0.0,0.0,3.804686307907105,3.804711818695069,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.68505859375,0.0,1709.91064453125,1895.4371337890625,0.0,3604.23486328125,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023394465446472,0.4790307879447937,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074153304100036,0.3975639939308166,0.3777464926242828,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219460844993591,0.2929012477397918,0.2066142559051513,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.783596932888031,0.253488689661026,0.2424729168415069,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544665336609,0.2077372670173645,0.946529984474182,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077794790267944,0.4719657301902771,0.4719657301902771,1.0,1.0,-2.704163789749145,0.9355376958847046,1.7686262130737305,0.3269581496715545,0.9379630088806152,0.9379630088806152,0.0,115.8200225830078,109.0,37478.1328125,0.0,1658.675537109375,1.0,280.95703125,283.3141174316406,291.4472045898437,293.8977355957031,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928162395954132,1.0,0.0,0.0,3.8052706718444815,3.8052961826324463,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.38427734375,0.0,1712.9163818359375,1895.4371337890625,0.0,3664.286376953125,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023394465446472,0.4790307879447937,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074153304100036,0.3975639939308166,0.3777464926242828,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219460844993591,0.2929012477397918,0.2066142559051513,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.783596932888031,0.253488689661026,0.2424729168415069,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352544665336609,0.2077372670173645,0.946529984474182,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077794790267944,0.4719657301902771,0.4719657301902771,1.0,1.0,-2.704163789749145,0.9355376958847046,1.7686262130737305,0.3269581496715545,0.9379630088806152,0.9379630088806152,0.0,115.8200225830078,109.0,37478.1328125,0.0,1658.675537109375,1.0,280.95703125,283.3141174316406,291.4472045898437,293.8977355957031,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928162395954132,1.0,0.0,0.0,3.8052706718444815,3.8052961826324463,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.38427734375,0.0,1712.9163818359375,1895.4371337890625,0.0,3664.286376953125,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599267840385437,0.4757671356201172,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102574586868286,0.398264080286026,0.3783895969390869,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822635293006897,0.2916920781135559,0.2057586461305618,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133874893188,0.2528228759765625,0.2418253868818283,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351172566413879,0.2061966210603714,0.9395139813423156,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052049160003662,0.4721131026744842,0.4721131026744842,1.0,1.0,-2.6907718181610107,0.9303983449935912,1.76037335395813,0.3246961236000061,0.9308263659477234,0.9308263659477234,0.0,114.41734313964844,112.0,38340.96484375,0.0,1632.934814453125,1.0,280.6570739746094,283.07421875,291.4799499511719,293.9799499511719,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354545474052428,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610861297915108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.37548828125,0.0,1703.0751953125,1895.4371337890625,0.0,3731.034423828125,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.599267840385437,0.4757671356201172,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102574586868286,0.398264080286026,0.3783895969390869,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822635293006897,0.2916920781135559,0.2057586461305618,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133874893188,0.2528228759765625,0.2418253868818283,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351172566413879,0.2061966210603714,0.9395139813423156,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052049160003662,0.4721131026744842,0.4721131026744842,1.0,1.0,-2.6907718181610107,0.9303983449935912,1.76037335395813,0.3246961236000061,0.9308263659477234,0.9308263659477234,0.0,114.41734313964844,112.0,38340.96484375,0.0,1632.934814453125,1.0,280.6570739746094,283.07421875,291.4799499511719,293.9799499511719,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354545474052428,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610861297915108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.37548828125,0.0,1703.0751953125,1895.4371337890625,0.0,3731.034423828125,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944367051124573,0.4766196608543396,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101889133453368,0.398865133523941,0.3789905607700348,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210863471031189,0.290407657623291,0.2048868685960769,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919691085815,0.2520845532417297,0.241157978773117,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875826835632,0.2045695185661316,0.932395339012146,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041090846061707,0.4722605049610138,0.4722605049610138,1.0,1.0,-2.6821107864379883,0.9272031784057616,1.7549076080322266,0.3233507871627807,0.9211277961730956,0.9211277961730956,0.0,114.34911346435548,115.0,39220.4375,0.0,1620.245361328125,1.0,280.357177734375,282.843017578125,291.5167236328125,294.06988525390625,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435988664627076,1.0,0.0,0.0,3.77420973777771,3.774235248565674,9.50485230077902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.51513671875,0.0,1680.35498046875,1895.4371337890625,0.0,3805.116943359375,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944367051124573,0.4766196608543396,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101889133453368,0.398865133523941,0.3789905607700348,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210863471031189,0.290407657623291,0.2048868685960769,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919691085815,0.2520845532417297,0.241157978773117,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875826835632,0.2045695185661316,0.932395339012146,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041090846061707,0.4722605049610138,0.4722605049610138,1.0,1.0,-2.6821107864379883,0.9272031784057616,1.7549076080322266,0.3233507871627807,0.9211277961730956,0.9211277961730956,0.0,114.34911346435548,115.0,39220.4375,0.0,1620.245361328125,1.0,280.357177734375,282.843017578125,291.5167236328125,294.06988525390625,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435988664627076,1.0,0.0,0.0,3.77420973777771,3.774235248565674,9.50485230077902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.51513671875,0.0,1680.35498046875,1895.4371337890625,0.0,3805.116943359375,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.591374933719635,0.4781518578529358,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093887209892272,0.3991402387619018,0.3793038725852966,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197305202484131,0.2897501587867737,0.2044638395309448,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822737097740173,0.2516978681087494,0.2408340722322464,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313918471336365,0.2037221640348434,0.9288030862808228,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039699673652649,0.4723342061042785,0.4723342061042785,1.0,1.0,-2.679112911224365,0.9261412024497986,1.752971649169922,0.3229230642318725,0.9147665500640868,0.9147665500640868,0.0,114.67581176757812,115.0,40062.69140625,0.0,1617.4693603515625,1.0,280.09820556640625,282.6622314453125,291.5613098144531,294.2160949707031,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502593278884888,1.0,0.0,0.0,3.759617805480957,3.759643077850342,9.431498142475904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.97021484375,0.0,1664.394775390625,1895.4371337890625,0.0,3865.298095703125,0.930274248123169,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878316760063171,0.4804699420928955,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079727530479432,0.3993555903434753,0.3795230686664581,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.817880392074585,0.2890437543392181,0.2039848119020462,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805598974227905,0.2512683570384979,0.2404514998197555,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293601036071777,0.2028190493583679,0.924917221069336,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040292739868164,0.4722496271133423,0.4722496271133423,1.0,1.0,-2.6764559745788574,0.9249289631843568,1.7515270709991455,0.3222779035568237,0.9089627265930176,0.9089627265930176,0.0,115.2400360107422,103.0,40097.3984375,0.0,1616.267822265625,1.0,280.0572814941406,282.6202697753906,291.5546264648437,294.1617736816406,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520875811576844,1.0,0.0,0.0,3.7416915893554688,3.7417166233062735,9.341771942672494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.416015625,0.0,1644.4976806640625,1895.4371337890625,0.0,3881.7490234375,0.9263854026794434,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812044143676758,0.473812997341156,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129303693771362,0.3996864259243011,0.37980517745018,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201300501823425,0.2875615060329437,0.2029235661029815,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595109939575,0.2503349184989929,0.239529862999916,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687930107117,0.2009129822254181,0.91620272397995,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991712570190429,0.4720804989337921,0.4720804989337921,1.0,1.0,-2.6559624671936035,0.9163212776184082,1.739641189575195,0.3184734880924225,0.8942223787307739,0.8942223787307739,0.0,112.65049743652344,91.0,40772.53515625,0.0,1575.595947265625,1.0,279.7576599121094,282.396240234375,291.5914001464844,294.2461853027344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602019190788268,1.0,0.0,0.0,3.696433305740357,3.696457862854004,9.117148351833748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.19287109375,0.0,1594.8865966796875,1895.4371337890625,0.0,3954.385498046875,0.9164828062057496,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812044143676758,0.473812997341156,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129303693771362,0.3996864259243011,0.37980517745018,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201300501823425,0.2875615060329437,0.2029235661029815,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595109939575,0.2503349184989929,0.239529862999916,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687930107117,0.2009129822254181,0.91620272397995,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991712570190429,0.4720804989337921,0.4720804989337921,1.0,1.0,-2.6559624671936035,0.9163212776184082,1.739641189575195,0.3184734880924225,0.8942223787307739,0.8942223787307739,0.0,112.65049743652344,91.0,40772.53515625,0.0,1575.595947265625,1.0,279.7576599121094,282.396240234375,291.5914001464844,294.2461853027344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602019190788268,1.0,0.0,0.0,3.696433305740357,3.696457862854004,9.117148351833748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.19287109375,0.0,1594.8865966796875,1895.4371337890625,0.0,3954.385498046875,0.9164828062057496,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797432065010071,0.4602899849414825,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237387180328368,0.4009399116039276,0.3804435729980469,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267607092857361,0.2871803045272827,0.202292263507843,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904558777809143,0.2502031922340393,0.2389892041683197,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353359460830688,0.199917197227478,0.909825325012207,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926799237728119,0.4719384312629699,0.4719384312629699,1.0,1.0,-2.631410598754883,0.9061518311500548,1.725258708000183,0.3137907683849334,0.8864666819572449,0.8864666819572449,0.0,108.05487823486328,91.0,39507.453125,0.0,1520.928466796875,1.0,280.0362548828125,282.6124267578125,291.5232849121094,294.02789306640625,293.1499938964844,293.1499938964844,280.04998779296875,37221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943068504333496,1.0,0.0,0.0,3.657381772994995,3.657406091690064,8.925527481551399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.75146484375,0.0,1550.5545654296875,1895.4371337890625,0.0,3800.308837890625,0.9077834486961364,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799522399902344,0.4568451642990112,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.926689088344574,0.4012835323810577,0.3807007074356079,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286516070365906,0.2872036695480346,0.2022606283426284,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924843430519104,0.2502576410770416,0.2389785945415496,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368519902229309,0.1998164355754852,0.9090428948402404,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.491267055273056,0.4719113707542419,0.4719113707542419,1.0,1.0,-2.62658953666687,0.9041566252708436,1.7224329710006714,0.3128730356693268,0.8848266005516052,0.8848266005516052,0.0,106.95216369628906,94.0,39430.5859375,0.0,1509.40673828125,1.0,280.0423583984375,282.6209411621094,291.5316772460937,294.03741455078125,293.1499938964844,293.1499938964844,280.3500061035156,37223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408050775527954,1.0,0.0,0.0,3.650079011917114,3.650103092193604,8.889919058674423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.53125,0.0,1542.411376953125,1895.4371337890625,0.0,3779.7626953125,0.9061482548713684,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832937955856323,0.4436456561088562,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395018815994264,0.404192715883255,0.3830340802669525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366355895996094,0.2880266606807709,0.2025563269853592,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011015057563782,0.2511860132217407,0.2395051568746566,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431969046592712,0.1998511403799057,0.9073690176010132,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870035648345947,0.4720951020717621,0.4720951020717621,1.0,1.0,-2.612487554550171,0.8988269567489624,1.713660717010498,0.3104096949100494,0.8783852458000183,0.8783852458000183,0.0,102.93193817138672,97.0,38268.3828125,0.0,1472.40087890625,1.0,280.3415832519531,282.8709716796875,291.55389404296875,293.962646484375,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179366827011108,1.0,0.0,0.0,3.60971736907959,3.6097412109375,8.694401572029165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.20361328125,0.0,1496.6510009765625,1895.4371337890625,0.0,3570.104736328125,0.8970454335212708,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832937955856323,0.4436456561088562,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395018815994264,0.404192715883255,0.3830340802669525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366355895996094,0.2880266606807709,0.2025563269853592,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011015057563782,0.2511860132217407,0.2395051568746566,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431969046592712,0.1998511403799057,0.9073690176010132,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870035648345947,0.4720951020717621,0.4720951020717621,1.0,1.0,-2.612487554550171,0.8988269567489624,1.713660717010498,0.3104096949100494,0.8783852458000183,0.8783852458000183,0.0,102.93193817138672,97.0,38268.3828125,0.0,1472.40087890625,1.0,280.3415832519531,282.8709716796875,291.55389404296875,293.962646484375,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179366827011108,1.0,0.0,0.0,3.60971736907959,3.6097412109375,8.694401572029165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.20361328125,0.0,1496.6510009765625,1895.4371337890625,0.0,3570.104736328125,0.8970454335212708,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.58780837059021,0.4348542094230652,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495717883110046,0.4078415334224701,0.3862215876579284,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843051016330719,0.2894985377788543,0.20341657102108,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079961538314819,0.2527239620685577,0.2407384067773819,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036253929138,0.2005981057882309,0.9095999002456664,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853081405162811,0.4722788631916046,0.4722788631916046,1.0,1.0,-2.61094069480896,0.8985642194747925,1.7123764753341677,0.3103701770305633,0.8749019503593445,0.8749019503593445,0.0,100.584228515625,100.0,37289.32421875,0.0,1459.8809814453125,1.0,280.6412658691406,283.1268920898437,291.60986328125,293.9494934082031,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979193568229675,1.0,0.0,0.0,3.5787134170532227,3.5787367820739746,8.545689524908084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.74658203125,0.0,1461.202880859375,1895.4371337890625,0.0,3384.181884765625,0.8899635076522827,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.58780837059021,0.4348542094230652,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495717883110046,0.4078415334224701,0.3862215876579284,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843051016330719,0.2894985377788543,0.20341657102108,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079961538314819,0.2527239620685577,0.2407384067773819,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036253929138,0.2005981057882309,0.9095999002456664,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853081405162811,0.4722788631916046,0.4722788631916046,1.0,1.0,-2.61094069480896,0.8985642194747925,1.7123764753341677,0.3103701770305633,0.8749019503593445,0.8749019503593445,0.0,100.584228515625,100.0,37289.32421875,0.0,1459.8809814453125,1.0,280.6412658691406,283.1268920898437,291.60986328125,293.9494934082031,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979193568229675,1.0,0.0,0.0,3.5787134170532227,3.5787367820739746,8.545689524908084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.74658203125,0.0,1461.202880859375,1895.4371337890625,0.0,3384.181884765625,0.8899635076522827,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901943445205688,0.4319195747375488,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535179138183594,0.4098313748836517,0.3879882395267486,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455836176872253,0.2903747260570526,0.2039590924978256,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106666803359985,0.2536337077617645,0.2415103763341903,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506440281867981,0.2011253535747528,0.9115617871284484,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852335751056671,0.4723707139492035,0.4723707139492035,1.0,1.0,-2.613470554351806,0.8997635245323181,1.7137070894241333,0.3109614551067352,0.8747742176055908,0.8747742176055908,0.0,99.91497802734376,100.0,36452.8125,0.0,1460.2857666015625,1.0,280.8966064453125,283.31805419921875,291.6152038574219,293.85546875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868473768234253,1.0,0.0,0.0,3.567188262939453,3.567211627960205,8.490736718158587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.84375,0.0,1447.679443359375,1895.4371337890625,0.0,3280.712646484375,0.8873209953308105,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926768779754639,0.4296672940254211,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.957022488117218,0.4119474291801452,0.3899305462837219,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478633761405945,0.29135861992836,0.2046116590499878,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130334615707397,0.2546441853046417,0.2424152791500091,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525847554206848,0.2017481923103332,0.9141153693199158,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855967164039612,0.4723196625709533,0.4723196625709533,1.0,1.0,-2.618034601211548,0.9015286564826964,1.716506004333496,0.311669647693634,0.8743077516555786,0.8743077516555786,0.0,99.49455261230467,118.0,36402.46484375,0.0,1464.527587890625,1.0,280.9410400390625,283.3809814453125,291.67193603515625,293.9560546875,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813360333442688,1.0,0.0,0.0,3.559137344360352,3.5591604709625244,8.452453243990021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.279296875,0.0,1438.0504150390625,1895.4371337890625,0.0,3229.10009765625,0.8853844404220581,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957935452461243,0.4407596886157989,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519606232643129,0.4164213538169861,0.3941539824008941,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430087566375732,0.293526828289032,0.2061464637517929,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.808593213558197,0.2568660676479339,0.2445487231016159,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788396835327,0.2031624019145965,0.9206984639167786,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929254651069641,0.4722175300121307,0.4722175300121307,1.0,1.0,-2.6487278938293457,0.9137429594993592,1.7349848747253418,0.3166967630386352,0.8768032193183899,0.8768032193183899,0.0,103.40120697021484,136.0,35783.14453125,0.0,1523.7781982421875,1.0,281.24090576171875,283.6434631347656,291.7328796386719,293.9737854003906,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674376010894775,1.0,0.0,0.0,3.5522778034210205,3.5523009300231934,8.419903565481945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.36474609375,0.0,1428.271728515625,1895.4371337890625,0.0,3098.772705078125,0.8836097121238708,1.0,0.0,3.0,1.0,0.0
