time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957935452461243,0.4407596886157989,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519606232643129,0.4164213538169861,0.3941539824008941,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430087566375732,0.293526828289032,0.2061464637517929,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.808593213558197,0.2568660676479339,0.2445487231016159,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788396835327,0.2031624019145965,0.9206984639167786,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929254651069641,0.4722175300121307,0.4722175300121307,1.0,1.0,-2.6487278938293457,0.9137429594993592,1.7349848747253418,0.3166967630386352,0.8768032193183899,0.8768032193183899,0.0,103.40120697021484,136.0,35783.14453125,0.0,1523.7781982421875,1.0,281.24090576171875,283.6434631347656,291.7328796386719,293.9737854003906,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674376010894775,1.0,0.0,0.0,3.5522778034210205,3.5523009300231934,8.419903565481945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.36474609375,0.0,1428.271728515625,1895.4371337890625,0.0,3098.772705078125,0.8836097121238708,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942773818969727,0.4641976654529571,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377747178077698,0.4212708175182342,0.3988620936870575,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317432403564453,0.2960005104541778,0.2079932391643524,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972264885902405,0.2593638896942138,0.2470822781324386,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263375282288,0.2047619670629501,0.9288304448127748,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656199455261,0.4721153974533081,0.4721153974533081,1.0,1.0,-2.69757080078125,0.9332417845726012,1.764328956604004,0.3251325786113739,0.8828139305114746,0.8828139305114746,0.0,111.39313507080078,154.0,35553.9453125,0.0,1628.830078125,1.0,281.5408935546875,283.9220275878906,291.79931640625,294.01959228515625,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571999669075012,1.0,0.0,0.0,3.5596885681152344,3.5597116947174072,8.455072020296939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1240234375,0.0,1433.3406982421875,1895.4371337890625,0.0,3002.747314453125,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942773818969727,0.4641976654529571,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377747178077698,0.4212708175182342,0.3988620936870575,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317432403564453,0.2960005104541778,0.2079932391643524,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972264885902405,0.2593638896942138,0.2470822781324386,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263375282288,0.2047619670629501,0.9288304448127748,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656199455261,0.4721153974533081,0.4721153974533081,1.0,1.0,-2.69757080078125,0.9332417845726012,1.764328956604004,0.3251325786113739,0.8828139305114746,0.8828139305114746,0.0,111.39313507080078,154.0,35553.9453125,0.0,1628.830078125,1.0,281.5408935546875,283.9220275878906,291.79931640625,294.01959228515625,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571999669075012,1.0,0.0,0.0,3.5596885681152344,3.5597116947174072,8.455072020296939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1240234375,0.0,1433.3406982421875,1895.4371337890625,0.0,3002.747314453125,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882518887519836,0.4955233037471771,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918846309185028,0.426440417766571,0.4039910435676574,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.817550778388977,0.2987334430217743,0.2101074308156967,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826650738716125,0.2620924413204193,0.2499494850635528,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255798578262329,0.2064450830221176,0.9379709959030152,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.520551323890686,0.4710657596588135,0.4710657596588135,1.0,1.0,-2.7583396434783936,0.955686092376709,1.8026535511016848,0.3339100480079651,0.8922772407531738,0.8922772407531738,0.0,122.47396850585938,157.0,35452.19140625,0.0,1769.8450927734375,1.0,281.8410339355469,284.20098876953125,291.86578369140625,294.0784606933594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508133292198181,1.0,0.0,0.0,3.581555128097534,3.581578493118286,8.559267143937177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.02783203125,0.0,1453.8526611328125,1895.4371337890625,0.0,2942.88916015625,0.8895843625068665,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882518887519836,0.4955233037471771,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918846309185028,0.426440417766571,0.4039910435676574,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.817550778388977,0.2987334430217743,0.2101074308156967,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826650738716125,0.2620924413204193,0.2499494850635528,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255798578262329,0.2064450830221176,0.9379709959030152,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.520551323890686,0.4710657596588135,0.4710657596588135,1.0,1.0,-2.7583396434783936,0.955686092376709,1.8026535511016848,0.3339100480079651,0.8922772407531738,0.8922772407531738,0.0,122.47396850585938,157.0,35452.19140625,0.0,1769.8450927734375,1.0,281.8410339355469,284.20098876953125,291.86578369140625,294.0784606933594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508133292198181,1.0,0.0,0.0,3.581555128097534,3.581578493118286,8.559267143937177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.02783203125,0.0,1453.8526611328125,1895.4371337890625,0.0,2942.88916015625,0.8895843625068665,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803680419921875,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070785641670228,0.4317898750305176,0.4092625081539154,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210353851318,0.3016050457954407,0.2122944742441177,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732534408569336,0.2649447917938232,0.2528970837593078,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280648231506,0.2080424726009369,0.9465910792350768,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328313708305359,0.4700160920619964,0.4700160920619964,1.0,1.0,-2.8100664615631104,0.9743046760559082,1.835761785507202,0.3412084281444549,0.9048744440078736,0.9048744440078736,0.0,131.59722900390625,160.0,35233.14453125,0.0,1892.9595947265625,1.0,282.14129638671875,284.4651794433594,291.92462158203125,294.1303405761719,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468023538589478,1.0,0.0,0.0,3.616736888885498,3.61676025390625,8.728248417355644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.044921875,0.0,1489.33203125,1895.4371337890625,0.0,2905.330322265625,0.8971928358078003,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803680419921875,0.5195261240005493,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070785641670228,0.4317898750305176,0.4092625081539154,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210353851318,0.3016050457954407,0.2122944742441177,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732534408569336,0.2649447917938232,0.2528970837593078,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280648231506,0.2080424726009369,0.9465910792350768,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328313708305359,0.4700160920619964,0.4700160920619964,1.0,1.0,-2.8100664615631104,0.9743046760559082,1.835761785507202,0.3412084281444549,0.9048744440078736,0.9048744440078736,0.0,131.59722900390625,160.0,35233.14453125,0.0,1892.9595947265625,1.0,282.14129638671875,284.4651794433594,291.92462158203125,294.1303405761719,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468023538589478,1.0,0.0,0.0,3.616736888885498,3.61676025390625,8.728248417355644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.044921875,0.0,1489.33203125,1895.4371337890625,0.0,2905.330322265625,0.8971928358078003,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.993260145187378,0.5762777924537659,0.5205882787704468,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996599316596985,0.4339712262153625,0.4118000268936157,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010040521621704,0.3026211261749267,0.2133307307958603,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670193314552307,0.266048789024353,0.2543280720710754,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108969688415527,0.208519846200943,0.9505011439323424,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376541018486023,0.4694912731647491,0.4694912731647491,1.0,1.0,-2.8221821784973145,0.97805255651474,1.8441296815872192,0.3426444828510284,0.9083259105682372,0.9083259105682372,0.0,136.96533203125,160.0,36196.03125,0.0,1937.871826171875,1.0,281.8991394042969,284.29791259765625,292.04315185546875,294.4088439941406,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606253862380981,1.0,0.0,0.0,3.635021209716797,3.635044813156128,8.816722925075737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.701171875,0.0,1509.4796142578125,1895.4371337890625,0.0,3034.8701171875,0.901234209537506,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9834004640579224,0.5729188323020935,0.5174184441566467,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.8916881084442139,0.4355852007865906,0.4137468338012695,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7934737801551819,0.3031406104564667,0.2139922082424163,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.7602869272232056,0.2667478322982788,0.2553601264953613,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7039031982421875,0.2086314707994461,0.952705442905426,285.58233642578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5807189941406,1.0,0.5414313077926636,0.468688815832138,0.468688815832138,1.0,1.0,-2.825317144393921,0.977691411972046,1.847625732421875,0.3417368829250335,0.911994218826294,0.911994218826294,0.0,142.4527130126953,163.0,36366.953125,0.0,1969.3802490234373,1.0,281.8580322265625,284.2420654296875,292.0732116699219,294.4320068359375,293.1499938964844,293.1499938964844,281.54998779296875,35092.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710811138153076,1.0,0.0,0.0,3.6514103412628174,3.651434183120728,8.896405461200629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.03759765625,0.0,1527.948974609375,1895.4371337890625,0.0,3132.95166015625,0.90495765209198,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660328030586244,0.5671142935752869,0.5123980641365051,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793461918830872,0.4378376603126526,0.4165115356445312,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814029455184937,0.3033110499382019,0.2145677059888839,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497985363006592,0.2673857808113098,0.2565502524375915,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923398375511169,0.2082000821828842,0.9534180760383606,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.546985387802124,0.4670839011669159,0.4670839011669159,1.0,1.0,-2.825592517852783,0.9744999408721924,1.8510926961898804,0.3386093378067016,0.9160231351852416,0.9160231351852416,0.0,151.45278930664062,166.0,37341.73046875,0.0,2013.19775390625,1.0,281.5581359863281,283.9878845214844,292.115478515625,294.561279296875,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932837247848511,1.0,0.0,0.0,3.6789257526397705,3.67894983291626,9.030989076563856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.21044921875,0.0,1560.1524658203125,1895.4371337890625,0.0,3340.903076171875,0.9112411737442015,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660328030586244,0.5671142935752869,0.5123980641365051,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793461918830872,0.4378376603126526,0.4165115356445312,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814029455184937,0.3033110499382019,0.2145677059888839,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497985363006592,0.2673857808113098,0.2565502524375915,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923398375511169,0.2082000821828842,0.9534180760383606,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.546985387802124,0.4670839011669159,0.4670839011669159,1.0,1.0,-2.825592517852783,0.9744999408721924,1.8510926961898804,0.3386093378067016,0.9160231351852416,0.9160231351852416,0.0,151.45278930664062,166.0,37341.73046875,0.0,2013.19775390625,1.0,281.5581359863281,283.9878845214844,292.115478515625,294.561279296875,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932837247848511,1.0,0.0,0.0,3.6789257526397705,3.67894983291626,9.030989076563856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.21044921875,0.0,1560.1524658203125,1895.4371337890625,0.0,3340.903076171875,0.9112411737442015,1.0,0.0,3.0,1.0,0.0
12137940,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520235657691956,0.5618597865104675,0.5080105662345886,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.870784342288971,0.4392252266407013,0.4182332158088684,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726538181304932,0.3028527498245239,0.2145462036132812,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423533797264099,0.2673893570899963,0.256951093673706,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836613416671753,0.20729760825634,0.951183259487152,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503332018852234,0.4656074047088623,0.4656074047088623,1.0,1.0,-2.8201637268066406,0.9692883491516112,1.85087525844574,0.3346959054470062,0.9171894788742064,0.9171894788742064,0.0,158.04034423828125,166.0,38364.32421875,0.0,2036.08251953125,1.0,281.2606811523437,283.7456970214844,292.1374816894531,294.6531677246094,293.1499938964844,293.1499938964844,281.25,35499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087132215499878,1.0,0.0,0.0,3.696525812149048,3.696550130844116,9.1176048044872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4306640625,0.0,1581.754638671875,1895.4371337890625,0.0,3484.657958984375,0.9153293371200562,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508753418922424,0.5614308714866638,0.5076208710670471,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701310753822327,0.4393430352210998,0.4183568060398102,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719712853431702,0.3028090000152588,0.2145268619060516,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.741775631904602,0.2673822045326233,0.2569628655910492,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829713582992554,0.2072113752365112,0.950891137123108,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505625605583191,0.4654790163040161,0.4654790163040161,1.0,1.0,-2.819483757019043,0.96875262260437,1.8507310152053835,0.3343136310577392,0.9173808097839355,0.9173808097839355,0.0,158.55307006835938,169.0,38372.4921875,0.0,2037.4403076171875,1.0,281.2579345703125,283.7415771484375,292.1334533691406,294.6441650390625,293.1499938964844,293.1499938964844,280.95001220703125,35510.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090602993965148,1.0,0.0,0.0,3.6978063583374015,3.69783091545105,9.123923518927768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.8779296875,0.0,1583.300048828125,1895.4371337890625,0.0,3487.880615234375,0.9156272411346436,1.0,0.0,3.0,1.0,0.0
12138060,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375324249267578,0.5556306838989258,0.5027250051498413,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630344867706299,0.4404510259628296,0.4197227656841278,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643885612487793,0.3019589781761169,0.2141672670841217,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735365629196167,0.2670205533504486,0.2569381594657898,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751596331596375,0.2059069871902465,0.946509063243866,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287291526794,0.4650389552116394,0.4650389552116394,1.0,1.0,-2.809515953063965,0.9637969136238098,1.8457189798355105,0.3316438496112823,0.9160881042480468,0.9160881042480468,0.0,164.28219604492188,172.0,39375.71484375,0.0,2048.681640625,1.0,280.95782470703125,283.49969482421875,292.1591186523437,294.72998046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212710857391356,1.0,0.0,0.0,3.7072479724884033,3.707272529602051,9.170575481221022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.29052734375,0.0,1596.01904296875,1895.4371337890625,0.0,3600.884033203125,0.9179139137268066,1.0,0.0,3.0,1.0,0.0
12138120,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375324249267578,0.5556306838989258,0.5027250051498413,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630344867706299,0.4404510259628296,0.4197227656841278,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643885612487793,0.3019589781761169,0.2141672670841217,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735365629196167,0.2670205533504486,0.2569381594657898,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751596331596375,0.2059069871902465,0.946509063243866,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287291526794,0.4650389552116394,0.4650389552116394,1.0,1.0,-2.809515953063965,0.9637969136238098,1.8457189798355105,0.3316438496112823,0.9160881042480468,0.9160881042480468,0.0,164.28219604492188,172.0,39375.71484375,0.0,2048.681640625,1.0,280.95782470703125,283.49969482421875,292.1591186523437,294.72998046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212710857391356,1.0,0.0,0.0,3.7072479724884033,3.707272529602051,9.170575481221022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.29052734375,0.0,1596.01904296875,1895.4371337890625,0.0,3600.884033203125,0.9179139137268066,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256018996238708,0.5496693253517151,0.4976573586463928,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572663068771362,0.4412776827812195,0.4207714200019836,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579945921897888,0.3008774220943451,0.2136069983243942,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349308013916,0.2664210498332977,0.2566339671611786,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710813522339,0.2043956965208053,0.9409460425376892,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542284846305847,0.4645988941192627,0.4645988941192627,1.0,1.0,-2.796963214874268,0.9578942656517028,1.83906888961792,0.3285893499851227,0.9121198654174804,0.9121198654174804,0.0,169.0904998779297,175.0,40309.26953125,0.0,2051.218505859375,1.0,280.65777587890625,283.2601318359375,292.1907958984375,294.81890869140625,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317261576652528,1.0,0.0,0.0,3.7065725326538086,3.706597089767456,9.167233088192006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.15283203125,0.0,1597.3218994140625,1895.4371337890625,0.0,3696.953369140625,0.9179446697235109,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256018996238708,0.5496693253517151,0.4976573586463928,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572663068771362,0.4412776827812195,0.4207714200019836,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579945921897888,0.3008774220943451,0.2136069983243942,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349308013916,0.2664210498332977,0.2566339671611786,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710813522339,0.2043956965208053,0.9409460425376892,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542284846305847,0.4645988941192627,0.4645988941192627,1.0,1.0,-2.796963214874268,0.9578942656517028,1.83906888961792,0.3285893499851227,0.9121198654174804,0.9121198654174804,0.0,169.0904998779297,175.0,40309.26953125,0.0,2051.218505859375,1.0,280.65777587890625,283.2601318359375,292.1907958984375,294.81890869140625,293.1499938964844,293.1499938964844,280.3500061035156,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317261576652528,1.0,0.0,0.0,3.7065725326538086,3.706597089767456,9.167233088192006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.15283203125,0.0,1597.3218994140625,1895.4371337890625,0.0,3696.953369140625,0.9179446697235109,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.9202184677124025,0.5466574430465698,0.4951355457305908,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8548003435134888,0.4416207671165466,0.4212404191493988,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.755180835723877,0.3002835214138031,0.2132931351661682,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275223135948181,0.2660651803016662,0.2564272582530975,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.665316104888916,0.2035941034555435,0.9379268884658812,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.55470871925354,0.4643788635730743,0.4643788635730743,1.0,1.0,-2.7902426719665527,0.9547682404518129,1.8354743719100952,0.3269786536693573,0.9085720777511596,0.9085720777511596,0.0,171.21160888671875,175.0,41160.41015625,0.0,2050.398193359375,1.0,280.3998107910156,283.0753479003906,292.23223876953125,294.9625549316406,293.1499938964844,293.1499938964844,280.3500061035156,36195.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389010071754456,1.0,0.0,0.0,3.7024102210998535,3.702434778213501,9.146656338998582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.9189453125,0.0,1593.7447509765625,1895.4371337890625,0.0,3762.447021484375,0.9170827269554138,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148663878440856,0.543567955493927,0.4924395978450775,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523223996162415,0.4418793320655823,0.4215772449970245,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523573637008667,0.2996214032173157,0.2129018157720565,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250772714614868,0.2656469345092773,0.2561318576335907,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622565984725952,0.2027385532855987,0.9345716238021852,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550499558448792,0.4642523527145386,0.4642523527145386,1.0,1.0,-2.782550573348999,0.951436161994934,1.831114411354065,0.3253820836544037,0.9055002331733704,0.9055002331733704,0.0,173.2972412109375,178.0,41177.72265625,0.0,2047.828125,1.0,280.35772705078125,283.0240173339844,292.2239074707031,294.90655517578125,293.1499938964844,293.1499938964844,280.04998779296875,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411761164665222,1.0,0.0,0.0,3.695144653320313,3.69516921043396,9.11079325760511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.1142578125,0.0,1586.47412109375,1895.4371337890625,0.0,3783.133544921875,0.9155794978141784,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053040742874146,0.537355899810791,0.4871015250682831,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478977084159851,0.4422900080680847,0.42218217253685,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472112774848938,0.2982245087623596,0.2120829224586486,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205349802970886,0.2647357285022735,0.2554786801338196,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566045880317688,0.2009741216897964,0.9276115894317628,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554794669151306,0.4639993011951446,0.4639993011951446,1.0,1.0,-2.7667298316955566,0.944625437259674,1.8221043348312376,0.3221243619918823,0.8962736129760742,0.8962736129760742,0.0,177.1142578125,166.0,42020.58984375,0.0,2040.3177490234373,1.0,280.0579833984375,282.7955627441406,292.2558288574219,294.991455078125,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499182105064392,1.0,0.0,0.0,3.672206401824951,3.67223072052002,8.998030693874171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.30126953125,0.0,1562.8336181640625,1895.4371337890625,0.0,3862.22509765625,0.9106566309928894,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053040742874146,0.537355899810791,0.4871015250682831,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478977084159851,0.4422900080680847,0.42218217253685,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472112774848938,0.2982245087623596,0.2120829224586486,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205349802970886,0.2647357285022735,0.2554786801338196,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566045880317688,0.2009741216897964,0.9276115894317628,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554794669151306,0.4639993011951446,0.4639993011951446,1.0,1.0,-2.7667298316955566,0.944625437259674,1.8221043348312376,0.3221243619918823,0.8962736129760742,0.8962736129760742,0.0,177.1142578125,166.0,42020.58984375,0.0,2040.3177490234373,1.0,280.0579833984375,282.7955627441406,292.2558288574219,294.991455078125,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499182105064392,1.0,0.0,0.0,3.672206401824951,3.67223072052002,8.998030693874171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.30126953125,0.0,1562.8336181640625,1895.4371337890625,0.0,3862.22509765625,0.9106566309928894,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064456820487976,0.533583402633667,0.4829171597957611,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519482016563416,0.4441033005714416,0.423296570777893,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495108246803284,0.2980077862739563,0.2115482836961746,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647421061992645,0.2550455331802368,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578049063682556,0.2000021934509277,0.9213378429412842,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514519810676575,0.4637462496757507,0.4637462496757507,1.0,1.0,-2.7543275356292725,0.9391886591911316,1.8151389360427856,0.3193325996398926,0.8924169540405273,0.8924169540405273,0.0,173.6050567626953,154.0,40840.79296875,0.0,2003.9300537109373,1.0,280.3422546386719,283.01318359375,292.1943359375,294.78912353515625,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329025745391846,1.0,0.0,0.0,3.6497726440429688,3.649796724319458,8.888427487363515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.23974609375,0.0,1537.2506103515625,1895.4371337890625,0.0,3707.71728515625,0.905635952949524,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064456820487976,0.533583402633667,0.4829171597957611,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519482016563416,0.4441033005714416,0.423296570777893,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495108246803284,0.2980077862739563,0.2115482836961746,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229003310203552,0.2647421061992645,0.2550455331802368,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578049063682556,0.2000021934509277,0.9213378429412842,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514519810676575,0.4637462496757507,0.4637462496757507,1.0,1.0,-2.7543275356292725,0.9391886591911316,1.8151389360427856,0.3193325996398926,0.8924169540405273,0.8924169540405273,0.0,173.6050567626953,154.0,40840.79296875,0.0,2003.9300537109373,1.0,280.3422546386719,283.01318359375,292.1943359375,294.78912353515625,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329025745391846,1.0,0.0,0.0,3.6497726440429688,3.649796724319458,8.888427487363515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.23974609375,0.0,1537.2506103515625,1895.4371337890625,0.0,3707.71728515625,0.905635952949524,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166930317878724,0.5316823124885559,0.4805952906608581,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633933663368225,0.4473353624343872,0.4257241785526275,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583931088447571,0.2990457415580749,0.2118419855833053,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782836914062,0.2658239603042602,0.2555128335952759,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652105450630188,0.2000905126333236,0.9190850853919984,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458717942237854,0.4636233448982239,0.4636233448982239,1.0,1.0,-2.7526533603668213,0.9382749199867249,1.8143784999847408,0.3186700344085693,0.8915112614631653,0.8915112614631653,0.0,165.15379333496094,142.0,39821.421875,0.0,1961.6070556640625,1.0,280.6416931152344,283.2564697265625,292.2089538574219,294.7195739746094,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139378666877748,1.0,0.0,0.0,3.6345179080963135,3.634541749954224,8.814280931801477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.03955078125,0.0,1518.907470703125,1895.4371337890625,0.0,3533.112060546875,0.9021071195602416,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166930317878724,0.5316823124885559,0.4805952906608581,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633933663368225,0.4473353624343872,0.4257241785526275,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7583931088447571,0.2990457415580749,0.2118419855833053,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782836914062,0.2658239603042602,0.2555128335952759,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652105450630188,0.2000905126333236,0.9190850853919984,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458717942237854,0.4636233448982239,0.4636233448982239,1.0,1.0,-2.7526533603668213,0.9382749199867249,1.8143784999847408,0.3186700344085693,0.8915112614631653,0.8915112614631653,0.0,165.15379333496094,142.0,39821.421875,0.0,1961.6070556640625,1.0,280.6416931152344,283.2564697265625,292.2089538574219,294.7195739746094,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139378666877748,1.0,0.0,0.0,3.6345179080963135,3.634541749954224,8.814280931801477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.03955078125,0.0,1518.907470703125,1895.4371337890625,0.0,3533.112060546875,0.9021071195602416,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332537651062012,0.5306203365325928,0.4790832102298736,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800134658813477,0.4513232707977295,0.428886741399765,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718722224235535,0.3007705509662628,0.2126220911741256,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167861938477,0.2675515711307525,0.2565782070159912,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.677019476890564,0.2008709907531738,0.9198554158210754,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397153496742249,0.463500440120697,0.463500440120697,1.0,1.0,-2.75777530670166,0.940068542957306,1.8177067041397093,0.319223403930664,0.8933857679367065,0.8933857679367065,0.0,154.48019409179688,130.0,38904.74609375,0.0,1919.5208740234373,1.0,280.94158935546875,283.500244140625,292.245849609375,294.6954345703125,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898105263710022,1.0,0.0,0.0,3.628670454025269,3.6286942958831774,8.785942782196798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.17333984375,0.0,1510.57470703125,1895.4371337890625,0.0,3385.916259765625,0.9006290435791016,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332537651062012,0.5306203365325928,0.4790832102298736,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800134658813477,0.4513232707977295,0.428886741399765,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718722224235535,0.3007705509662628,0.2126220911741256,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167861938477,0.2675515711307525,0.2565782070159912,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.677019476890564,0.2008709907531738,0.9198554158210754,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397153496742249,0.463500440120697,0.463500440120697,1.0,1.0,-2.75777530670166,0.940068542957306,1.8177067041397093,0.319223403930664,0.8933857679367065,0.8933857679367065,0.0,154.48019409179688,130.0,38904.74609375,0.0,1919.5208740234373,1.0,280.94158935546875,283.500244140625,292.245849609375,294.6954345703125,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898105263710022,1.0,0.0,0.0,3.628670454025269,3.6286942958831774,8.785942782196798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.17333984375,0.0,1510.57470703125,1895.4371337890625,0.0,3385.916259765625,0.9006290435791016,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431435465812684,0.5302706360816956,0.4784473776817322,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899253010749817,0.4534834325313568,0.4306050539016723,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800437211990356,0.3017842173576355,0.2131069749593734,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508617043495178,0.2685662508010864,0.2572420835494995,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.684270441532135,0.2014284878969192,0.9209666848182678,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.5365633368492126,0.4634389877319336,0.4634389877319336,1.0,1.0,-2.7617902755737305,0.9415419101715088,1.8202484846115112,0.319760650396347,0.8958974480628967,0.8958974480628967,0.0,148.7634735107422,130.0,38070.57421875,0.0,1898.8939208984373,1.0,281.1981506347656,283.685546875,292.23828125,294.5895080566406,293.1499938964844,293.1499938964844,281.25,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88896644115448,1.0,0.0,0.0,3.629478454589844,3.629502058029175,8.789854746282799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.7431640625,0.0,1510.3333740234375,1895.4371337890625,0.0,3300.540283203125,0.9007397294044496,1.0,0.0,3.0,1.0,0.0
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541375637054444,0.5300827026367188,0.4780441224575043,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.901150107383728,0.4557737410068512,0.4324908256530761,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894085645675659,0.3029135167598724,0.2136959582567215,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594924569129944,0.2696899175643921,0.2580304443836212,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925984025001526,0.2021002471446991,0.9226515293121338,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334333777427673,0.4631923735141754,0.4631923735141754,1.0,1.0,-2.767250299453736,0.9432339668273926,1.8240164518356323,0.3201894760131836,0.8980026245117188,0.8980026245117188,0.0,142.80352783203125,118.0,38055.546875,0.0,1879.3021240234373,1.0,281.2415466308594,283.7412109375,292.2798156738281,294.6782531738281,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852264881134033,1.0,0.0,0.0,3.633350133895874,3.633373975753784,8.808618190414563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.2861328125,0.0,1513.6317138671875,1895.4371337890625,0.0,3265.53955078125,0.9014795422554016,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772073030471802,0.5299505591392517,0.4773653447628021,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291812181472778,0.4605544805526733,0.4364069998264313,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810889482498169,0.3053514063358307,0.2149754911661148,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800207138061523,0.2721164226531982,0.2597558200359344,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117277979850769,0.2036392241716385,0.926860809326172,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266268730164,0.4626991748809814,0.4626991748809814,1.0,1.0,-2.779808282852173,0.9472112655639648,1.8325968980789185,0.321284145116806,0.9053227305412292,0.9053227305412292,0.0,130.67919921875,106.0,37252.62109375,0.0,1841.4293212890625,1.0,281.5416564941406,283.9784240722656,292.3045959472656,294.6561279296875,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742309808731079,1.0,0.0,0.0,3.648771524429321,3.648795366287232,8.883550890459446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.75146484375,0.0,1528.556884765625,1895.4371337890625,0.0,3162.495361328125,0.9047289490699768,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772073030471802,0.5299505591392517,0.4773653447628021,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291812181472778,0.4605544805526733,0.4364069998264313,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810889482498169,0.3053514063358307,0.2149754911661148,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800207138061523,0.2721164226531982,0.2597558200359344,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117277979850769,0.2036392241716385,0.926860809326172,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266268730164,0.4626991748809814,0.4626991748809814,1.0,1.0,-2.779808282852173,0.9472112655639648,1.8325968980789185,0.321284145116806,0.9053227305412292,0.9053227305412292,0.0,130.67919921875,106.0,37252.62109375,0.0,1841.4293212890625,1.0,281.5416564941406,283.9784240722656,292.3045959472656,294.6561279296875,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742309808731079,1.0,0.0,0.0,3.648771524429321,3.648795366287232,8.883550890459446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.75146484375,0.0,1528.556884765625,1895.4371337890625,0.0,3162.495361328125,0.9047289490699768,1.0,0.0,3.0,1.0,0.0
