time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974966049194336,0.527687132358551,0.4755602777004242,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597039222717284,0.464011013507843,0.4396419525146484,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323703408241272,0.3067406415939331,0.2158718705177307,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028457760810852,0.2737409472465515,0.2611165344715118,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509877204895,0.2045602798461914,0.9299405813217164,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520830512046814,0.4622059762477875,0.4622059762477875,1.0,1.0,-2.787949800491333,0.9494126439094543,1.838537216186524,0.3217577934265136,0.9074675440788268,0.9074675440788268,0.0,119.26754760742188,109.0,38413.61328125,0.0,1799.7913818359375,1.0,281.2577819824219,283.76708984375,292.422607421875,294.9169616699219,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923089504241943,1.0,0.0,0.0,3.663203001022339,3.663227081298828,8.95396226496814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.67822265625,0.0,1545.153076171875,1895.4371337890625,0.0,3331.794189453125,0.9079737663269044,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974966049194336,0.527687132358551,0.4755602777004242,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597039222717284,0.464011013507843,0.4396419525146484,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323703408241272,0.3067406415939331,0.2158718705177307,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028457760810852,0.2737409472465515,0.2611165344715118,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.730509877204895,0.2045602798461914,0.9299405813217164,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520830512046814,0.4622059762477875,0.4622059762477875,1.0,1.0,-2.787949800491333,0.9494126439094543,1.838537216186524,0.3217577934265136,0.9074675440788268,0.9074675440788268,0.0,119.26754760742188,109.0,38413.61328125,0.0,1799.7913818359375,1.0,281.2577819824219,283.76708984375,292.422607421875,294.9169616699219,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923089504241943,1.0,0.0,0.0,3.663203001022339,3.663227081298828,8.95396226496814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.67822265625,0.0,1545.153076171875,1895.4371337890625,0.0,3331.794189453125,0.9079737663269044,1.0,0.0,3.0,1.0,0.0
12139260,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986652731895448,0.5219962000846863,0.4709309041500091,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649649858474731,0.4639151096343994,0.4401817917823791,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.835070013999939,0.3047831058502197,0.21494822204113,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058818578720093,0.2721017301082611,0.2601687312126159,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.731964647769928,0.2022049576044082,0.9223303198814392,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172745585441589,0.4615391790866852,0.4615391790866852,1.0,1.0,-2.7717411518096924,0.9416074156761168,1.83013379573822,0.3177381753921509,0.9064894318580629,0.9064894318580629,0.0,116.70374298095705,112.0,39281.36328125,0.0,1762.8944091796875,1.0,280.9580993652344,283.5196228027344,292.4405822753906,295.0185852050781,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911770522594452,1.0,0.0,0.0,3.6705594062805176,3.670583486557007,8.989960633698502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.26416015625,0.0,1554.84228515625,1895.4371337890625,0.0,3513.02783203125,0.9097388982772828,1.0,0.0,3.0,1.0,0.0
12139320,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986652731895448,0.5219962000846863,0.4709309041500091,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649649858474731,0.4639151096343994,0.4401817917823791,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.835070013999939,0.3047831058502197,0.21494822204113,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058818578720093,0.2721017301082611,0.2601687312126159,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.731964647769928,0.2022049576044082,0.9223303198814392,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172745585441589,0.4615391790866852,0.4615391790866852,1.0,1.0,-2.7717411518096924,0.9416074156761168,1.83013379573822,0.3177381753921509,0.9064894318580629,0.9064894318580629,0.0,116.70374298095705,112.0,39281.36328125,0.0,1762.8944091796875,1.0,280.9580993652344,283.5196228027344,292.4405822753906,295.0185852050781,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911770522594452,1.0,0.0,0.0,3.6705594062805176,3.670583486557007,8.989960633698502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.26416015625,0.0,1554.84228515625,1895.4371337890625,0.0,3513.02783203125,0.9097388982772828,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939413070678712,0.5160614252090454,0.4658294320106506,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622424244880676,0.4639412462711334,0.4402433633804321,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.831464409828186,0.3030989468097687,0.2137780785560608,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021707534790039,0.2707001268863678,0.2588538527488708,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276970744132996,0.200029656291008,0.912653923034668,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148555636405945,0.4608723521232605,0.4608723521232605,1.0,1.0,-2.7509913444519043,0.932021141052246,1.8189700841903689,0.3127038776874542,0.9026288390159608,0.9026288390159608,0.0,117.07847595214844,115.0,40057.1953125,0.0,1733.5140380859375,1.0,280.6580810546875,283.2716369628906,292.4251403808594,295.0571594238281,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259576201438904,1.0,0.0,0.0,3.6685383319854736,3.668562412261963,8.980063626040646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.439453125,0.0,1554.465576171875,1895.4371337890625,0.0,3644.0341796875,0.9094538688659668,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939413070678712,0.5160614252090454,0.4658294320106506,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9622424244880676,0.4639412462711334,0.4402433633804321,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.831464409828186,0.3030989468097687,0.2137780785560608,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021707534790039,0.2707001268863678,0.2588538527488708,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276970744132996,0.200029656291008,0.912653923034668,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148555636405945,0.4608723521232605,0.4608723521232605,1.0,1.0,-2.7509913444519043,0.932021141052246,1.8189700841903689,0.3127038776874542,0.9026288390159608,0.9026288390159608,0.0,117.07847595214844,115.0,40057.1953125,0.0,1733.5140380859375,1.0,280.6580810546875,283.2716369628906,292.4251403808594,295.0571594238281,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259576201438904,1.0,0.0,0.0,3.6685383319854736,3.668562412261963,8.980063626040646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.439453125,0.0,1554.465576171875,1895.4371337890625,0.0,3644.0341796875,0.9094538688659668,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909118413925172,0.5131982564926147,0.4633462131023407,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601569771766664,0.4639596045017242,0.4403302073478699,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291735649108887,0.3023061156272888,0.2132619321346283,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997874617576599,0.2700455486774444,0.2582792043685913,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251384854316711,0.1989893317222595,0.908159613609314,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139764547348022,0.4605389535427093,0.4605389535427093,1.0,1.0,-2.741399049758911,0.9275436401367188,1.813855528831482,0.3102993369102478,0.8990927934646606,0.8990927934646606,0.0,117.60906982421876,115.0,40834.75,0.0,1721.708740234375,1.0,280.4008178710937,283.0840148925781,292.4421691894531,295.171142578125,293.1499938964844,293.1499938964844,280.3500061035156,36230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933803379535675,1.0,0.0,0.0,3.663745164871216,3.663769483566284,8.956613442023809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.57373046875,0.0,1550.2457275390625,1895.4371337890625,0.0,3715.953369140625,0.9084503650665284,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.987150490283966,0.5102944374084473,0.4607574641704559,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.95728600025177,0.4639175236225128,0.440324991941452,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263241052627563,0.3014847338199615,0.2127115279436111,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968176007270813,0.2693683505058288,0.2576742172241211,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220943570137024,0.197936475276947,0.9036086797714232,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.5132288336753845,0.4605686366558075,0.4605686366558075,1.0,1.0,-2.73142409324646,0.9236131310462952,1.8078110218048096,0.3085293769836426,0.8959846496582031,0.8959846496582031,0.0,118.4225082397461,118.0,40798.9453125,0.0,1710.720458984375,1.0,280.3581848144531,283.029052734375,292.41192626953125,295.0883483886719,293.1499938964844,293.1499938964844,280.6499938964844,36366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936340034008026,1.0,0.0,0.0,3.6557557582855225,3.655779838562012,8.91759214027843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.89599609375,0.0,1542.3277587890625,1895.4371337890625,0.0,3739.113525390625,0.9067911505699158,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817857146263124,0.5069154500961304,0.4571172893047333,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541757702827454,0.4653861224651336,0.4412798881530761,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228302597999573,0.3011322021484375,0.2122092097997665,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931305170059204,0.2690367698669433,0.2570938169956207,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178565263748169,0.1966899037361145,0.8969638347625732,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124186873435974,0.4606279730796814,0.4606279730796814,1.0,1.0,-2.7188968658447266,0.9188016653060912,1.8000950813293457,0.3061982989311218,0.894584059715271,0.894584059715271,0.0,119.5467758178711,121.0,39650.828125,0.0,1697.497314453125,1.0,280.6421813964844,283.23992919921875,292.31494140625,294.84765625,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919561505317688,1.0,0.0,0.0,3.6438961029052734,3.643919944763184,8.859827289597888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.30517578125,0.0,1528.5972900390625,1895.4371337890625,0.0,3585.111083984375,0.9041253924369812,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817857146263124,0.5069154500961304,0.4571172893047333,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541757702827454,0.4653861224651336,0.4412798881530761,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228302597999573,0.3011322021484375,0.2122092097997665,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931305170059204,0.2690367698669433,0.2570938169956207,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178565263748169,0.1966899037361145,0.8969638347625732,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124186873435974,0.4606279730796814,0.4606279730796814,1.0,1.0,-2.7188968658447266,0.9188016653060912,1.8000950813293457,0.3061982989311218,0.894584059715271,0.894584059715271,0.0,119.5467758178711,121.0,39650.828125,0.0,1697.497314453125,1.0,280.6421813964844,283.23992919921875,292.31494140625,294.84765625,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919561505317688,1.0,0.0,0.0,3.6438961029052734,3.643919944763184,8.859827289597888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.30517578125,0.0,1528.5972900390625,1895.4371337890625,0.0,3585.111083984375,0.9041253924369812,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795416593551636,0.505347490310669,0.4554379880428314,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.954697847366333,0.4682841002941131,0.4437485635280609,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82234787940979,0.302036851644516,0.2126725167036056,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925574779510498,0.2697775065898895,0.2575971484184265,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164276838302612,0.1964664906263351,0.8950443863868713,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.51284259557724,0.4606872797012329,0.4606872797012329,1.0,1.0,-2.718690872192383,0.9188672304153442,1.7998236417770386,0.3060230314731598,0.8960579633712769,0.8960579633712769,0.0,120.10752868652344,124.0,38639.67578125,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759216308594,292.3017578125,294.7486572265625,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006112813949585,1.0,0.0,0.0,3.639261960983277,3.6392860412597656,8.837307063913613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.17919921875,0.0,1522.0350341796875,1895.4371337890625,0.0,3409.281982421875,0.9029675722122192,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795416593551636,0.505347490310669,0.4554379880428314,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.954697847366333,0.4682841002941131,0.4437485635280609,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.82234787940979,0.302036851644516,0.2126725167036056,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925574779510498,0.2697775065898895,0.2575971484184265,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164276838302612,0.1964664906263351,0.8950443863868713,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.51284259557724,0.4606872797012329,0.4606872797012329,1.0,1.0,-2.718690872192383,0.9188672304153442,1.7998236417770386,0.3060230314731598,0.8960579633712769,0.8960579633712769,0.0,120.10752868652344,124.0,38639.67578125,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759216308594,292.3017578125,294.7486572265625,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006112813949585,1.0,0.0,0.0,3.639261960983277,3.6392860412597656,8.837307063913613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.17919921875,0.0,1522.0350341796875,1895.4371337890625,0.0,3409.281982421875,0.9029675722122192,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779035449028016,0.5045711398124695,0.4546180069446563,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559347033500672,0.4719099402427673,0.4470272958278656,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822605550289154,0.3036183416843414,0.2136868238449096,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927743196487427,0.2711363732814789,0.258772075176239,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715907871723175,0.1968883574008941,0.8963965177536011,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605578482151031,0.4605578482151031,1.0,1.0,-2.725895643234253,0.9214924573898317,1.8044031858444207,0.3067763447761535,0.9002417325973511,0.9002417325973511,0.0,120.89387512207033,127.0,37735.8671875,0.0,1714.066162109375,1.0,281.2416687011719,283.7135314941406,292.3154296875,294.7007751464844,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848521113395691,1.0,0.0,0.0,3.643718719482422,3.643742561340332,8.858964406499581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.42919921875,0.0,1525.1473388671875,1895.4371337890625,0.0,3262.033935546875,0.9037989377975464,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779035449028016,0.5045711398124695,0.4546180069446563,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559347033500672,0.4719099402427673,0.4470272958278656,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.822605550289154,0.3036183416843414,0.2136868238449096,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927743196487427,0.2711363732814789,0.258772075176239,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715907871723175,0.1968883574008941,0.8963965177536011,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605578482151031,0.4605578482151031,1.0,1.0,-2.725895643234253,0.9214924573898317,1.8044031858444207,0.3067763447761535,0.9002417325973511,0.9002417325973511,0.0,120.89387512207033,127.0,37735.8671875,0.0,1714.066162109375,1.0,281.2416687011719,283.7135314941406,292.3154296875,294.7007751464844,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848521113395691,1.0,0.0,0.0,3.643718719482422,3.643742561340332,8.858964406499581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.42919921875,0.0,1525.1473388671875,1895.4371337890625,0.0,3262.033935546875,0.9037989377975464,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760026931762696,0.5042724013328552,0.4542827308177948,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568660855293274,0.475965291261673,0.4507730603218078,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227753639221191,0.3056133985519409,0.2150321900844574,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929134964942932,0.2728760540485382,0.2603620290756225,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154960632324219,0.197716549038887,0.899846613407135,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167527794837952,0.4604284167289734,0.4604284167289734,1.0,1.0,-2.737663984298706,0.9259099960327148,1.8117538690567017,0.3083029985427856,0.9071113467216492,0.9071113467216492,0.0,122.12044525146484,130.0,36900.0546875,0.0,1737.2423095703125,1.0,281.541748046875,283.9494323730469,292.3294372558594,294.6635131835937,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720777630805969,1.0,0.0,0.0,3.6580653190612793,3.658089399337769,8.928864190238528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.337890625,0.0,1539.1246337890625,1895.4371337890625,0.0,3142.300048828125,0.9068273901939392,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760026931762696,0.5042724013328552,0.4542827308177948,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568660855293274,0.475965291261673,0.4507730603218078,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227753639221191,0.3056133985519409,0.2150321900844574,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929134964942932,0.2728760540485382,0.2603620290756225,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154960632324219,0.197716549038887,0.899846613407135,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167527794837952,0.4604284167289734,0.4604284167289734,1.0,1.0,-2.737663984298706,0.9259099960327148,1.8117538690567017,0.3083029985427856,0.9071113467216492,0.9071113467216492,0.0,122.12044525146484,130.0,36900.0546875,0.0,1737.2423095703125,1.0,281.541748046875,283.9494323730469,292.3294372558594,294.6635131835937,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720777630805969,1.0,0.0,0.0,3.6580653190612793,3.658089399337769,8.928864190238528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.337890625,0.0,1539.1246337890625,1895.4371337890625,0.0,3142.300048828125,0.9068273901939392,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742406010627748,0.5034481287002563,0.453974574804306,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564884901046752,0.4775781035423279,0.4525865018367767,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222482800483704,0.3063167333602905,0.2156930267810821,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923550605773926,0.2735281586647033,0.2611627280712127,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147979736328125,0.1979926824569702,0.9017651677131652,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.518151581287384,0.4603636860847473,0.4603636860847473,1.0,1.0,-2.743540048599243,0.9281076788902284,1.81543231010437,0.3091310262680053,0.9077844023704528,0.9077844023704528,0.0,123.08282470703124,130.0,37872.609375,0.0,1750.5142822265625,1.0,281.29833984375,283.7855224609375,292.4256286621094,294.9112243652344,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817543983459473,1.0,0.0,0.0,3.665452241897583,3.665476322174072,8.964961466517707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.41162109375,0.0,1547.61328125,1895.4371337890625,0.0,3233.01953125,0.9084470868110656,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704439043998718,0.5019408464431763,0.4529168009757995,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540645480155944,0.4786824584007263,0.453872799873352,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201417922973633,0.3066218495368957,0.2160607725381851,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901748418807983,0.2738497257232666,0.2616539001464844,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126752734184265,0.197993203997612,0.9025777578353882,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194592475891113,0.4600831270217895,0.4600831270217895,1.0,1.0,-2.7458291053771973,0.9284685254096984,1.817360520362854,0.3089286983013153,0.9087586998939514,0.9087586998939514,0.0,124.64289855957033,133.0,38021.78125,0.0,1761.246826171875,1.0,281.2577209472656,283.7362670898437,292.4398803710937,294.9135131835937,293.1499938964844,293.1499938964844,280.95001220703125,35674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891963958740234,1.0,0.0,0.0,3.6709837913513184,3.6710081100463854,8.992040534394619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.1875,0.0,1554.1883544921875,1895.4371337890625,0.0,3302.691650390625,0.9097432494163512,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959843099117279,0.4979646205902099,0.4497950971126556,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.946369469165802,0.4800081551074981,0.4555432200431824,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065347969532013,0.2162739932537078,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836232781410217,0.2738542258739471,0.2620139122009277,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061222195625305,0.1974037885665893,0.9015684723854064,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216789841651917,0.4595219492912292,0.4595219492912292,1.0,1.0,-2.743568658828736,0.9264328479766846,1.8171358108520508,0.3072212338447571,0.9075191617012024,0.9075191617012024,0.0,128.52862548828125,136.0,39032.65234375,0.0,1776.02978515625,1.0,280.9580383300781,283.4986877441406,292.4537353515625,295.0152282714844,293.1499938964844,293.1499938964844,280.6499938964844,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085164666175842,1.0,0.0,0.0,3.6768620014190674,3.676886320114136,9.020860716191236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4228515625,0.0,1562.2120361328125,1895.4371337890625,0.0,3482.83056640625,0.911177396774292,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959843099117279,0.4979646205902099,0.4497950971126556,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.946369469165802,0.4800081551074981,0.4555432200431824,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065347969532013,0.2162739932537078,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836232781410217,0.2738542258739471,0.2620139122009277,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061222195625305,0.1974037885665893,0.9015684723854064,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216789841651917,0.4595219492912292,0.4595219492912292,1.0,1.0,-2.743568658828736,0.9264328479766846,1.8171358108520508,0.3072212338447571,0.9075191617012024,0.9075191617012024,0.0,128.52862548828125,136.0,39032.65234375,0.0,1776.02978515625,1.0,280.9580383300781,283.4986877441406,292.4537353515625,295.0152282714844,293.1499938964844,293.1499938964844,280.6499938964844,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085164666175842,1.0,0.0,0.0,3.6768620014190674,3.676886320114136,9.020860716191236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4228515625,0.0,1562.2120361328125,1895.4371337890625,0.0,3482.83056640625,0.911177396774292,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473481178283693,0.4933480024337768,0.4459660053253174,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371544122695924,0.4806064665317535,0.4564299881458282,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060672283172607,0.3058900237083435,0.2160384804010391,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.776030957698822,0.2732901573181152,0.2617778182029724,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.698217511177063,0.1962513476610183,0.8978132605552673,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232862830162048,0.4589607715606689,0.4589607715606689,1.0,1.0,-2.734957456588745,0.9218943119049072,1.813063144683838,0.3043583333492279,0.903540849685669,0.903540849685669,0.0,132.72744750976562,139.0,39932.4296875,0.0,1782.67041015625,1.0,280.6580505371094,283.2593078613281,292.4349060058594,295.0584716796875,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238049387931824,1.0,0.0,0.0,3.673823118209839,3.6738474369049072,9.005954666463367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.8828125,0.0,1560.6075439453125,1895.4371337890625,0.0,3624.23046875,0.9106564521789552,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473481178283693,0.4933480024337768,0.4459660053253174,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371544122695924,0.4806064665317535,0.4564299881458282,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060672283172607,0.3058900237083435,0.2160384804010391,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.776030957698822,0.2732901573181152,0.2617778182029724,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.698217511177063,0.1962513476610183,0.8978132605552673,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232862830162048,0.4589607715606689,0.4589607715606689,1.0,1.0,-2.734957456588745,0.9218943119049072,1.813063144683838,0.3043583333492279,0.903540849685669,0.903540849685669,0.0,132.72744750976562,139.0,39932.4296875,0.0,1782.67041015625,1.0,280.6580505371094,283.2593078613281,292.4349060058594,295.0584716796875,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238049387931824,1.0,0.0,0.0,3.673823118209839,3.6738474369049072,9.005954666463367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.8828125,0.0,1560.6075439453125,1895.4371337890625,0.0,3624.23046875,0.9106564521789552,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345251321792604,0.4884170591831207,0.4418060183525085,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279375672340392,0.480769008398056,0.4568560421466827,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982100248336792,0.3049487769603729,0.2155613154172897,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685544490814209,0.2723826467990875,0.261175125837326,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901752948760986,0.1947516053915023,0.8922963738441467,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243517756462097,0.4587301015853882,0.4587301015853882,1.0,1.0,-2.7225451469421387,0.9165210723876952,1.806024074554444,0.3014590144157409,0.8968425989151001,0.8968425989151001,0.0,136.82000732421875,142.0,40745.19921875,0.0,1783.0477294921875,1.0,280.35809326171875,283.02178955078125,292.4147033691406,295.0888061523437,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356035590171814,1.0,0.0,0.0,3.6604092121124254,3.660433530807495,8.94031018106034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.93017578125,0.0,1547.6549072265625,1895.4371337890625,0.0,3732.394287109375,0.9078443646430968,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345251321792604,0.4884170591831207,0.4418060183525085,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279375672340392,0.480769008398056,0.4568560421466827,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982100248336792,0.3049487769603729,0.2155613154172897,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685544490814209,0.2723826467990875,0.261175125837326,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901752948760986,0.1947516053915023,0.8922963738441467,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243517756462097,0.4587301015853882,0.4587301015853882,1.0,1.0,-2.7225451469421387,0.9165210723876952,1.806024074554444,0.3014590144157409,0.8968425989151001,0.8968425989151001,0.0,136.82000732421875,142.0,40745.19921875,0.0,1783.0477294921875,1.0,280.35809326171875,283.02178955078125,292.4147033691406,295.0888061523437,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356035590171814,1.0,0.0,0.0,3.6604092121124254,3.660433530807495,8.94031018106034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.93017578125,0.0,1547.6549072265625,1895.4371337890625,0.0,3732.394287109375,0.9078443646430968,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253754615783693,0.4856245219707489,0.4388001263141632,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221530556678772,0.4822970926761627,0.4579524397850036,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899262428284,0.3051314949989319,0.2154989540576934,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635886073112488,0.2722870707511902,0.260919839143753,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.68441241979599,0.1938560605049133,0.8877824544906616,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227353096008,0.4584994316101074,0.4584994316101074,1.0,1.0,-2.714432001113892,0.9128867387771606,1.8015453815460205,0.2991439402103424,0.8954216241836548,0.8954216241836548,0.0,139.83612060546875,145.0,39637.94921875,0.0,1784.865966796875,1.0,280.6422119140625,283.2359924316406,292.3083801269531,294.8420715332031,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200027585029602,1.0,0.0,0.0,3.648155689239502,3.648179769515991,8.880552968548727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.46875,0.0,1533.4068603515625,1895.4371337890625,0.0,3589.18359375,0.9050856232643129,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253754615783693,0.4856245219707489,0.4388001263141632,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221530556678772,0.4822970926761627,0.4579524397850036,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930899262428284,0.3051314949989319,0.2154989540576934,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635886073112488,0.2722870707511902,0.260919839143753,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.68441241979599,0.1938560605049133,0.8877824544906616,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227353096008,0.4584994316101074,0.4584994316101074,1.0,1.0,-2.714432001113892,0.9128867387771606,1.8015453815460205,0.2991439402103424,0.8954216241836548,0.8954216241836548,0.0,139.83612060546875,145.0,39637.94921875,0.0,1784.865966796875,1.0,280.6422119140625,283.2359924316406,292.3083801269531,294.8420715332031,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200027585029602,1.0,0.0,0.0,3.648155689239502,3.648179769515991,8.880552968548727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.46875,0.0,1533.4068603515625,1895.4371337890625,0.0,3589.18359375,0.9050856232643129,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922701895236969,0.4849280416965484,0.4380017220973968,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.921000838279724,0.4836153388023376,0.4590486586093902,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919559478759766,0.3057023286819458,0.2158108055591583,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623958587646484,0.2726272046566009,0.2611536681652069,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.682823896408081,0.1937520802021026,0.8869727253913879,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.8945007324219,1.0,0.5260189175605774,0.458384096622467,0.458384096622467,1.0,1.0,-2.714468002319336,0.9126845598220824,1.801783323287964,0.2987017035484314,0.8963590860366821,0.8963590860366821,0.0,140.86349487304688,145.0,38728.57421875,0.0,1789.6781005859375,1.0,280.898681640625,283.4193725585937,292.2653503417969,294.6799621582031,293.1499938964844,293.1499938964844,280.95001220703125,36204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083452224731444,1.0,0.0,0.0,3.644464492797852,3.6444883346557617,8.8625910166229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.25927734375,0.0,1528.549072265625,1895.4371337890625,0.0,3481.240234375,0.9042322039604188,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209884405136108,0.484536200761795,0.437607854604721,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9207277297973632,0.4852047562599182,0.4604855179786682,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915626168251038,0.3065185546875,0.2163386940956115,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618716359138489,0.2731774747371673,0.2616268694400787,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819357872009277,0.1938498616218567,0.8871790766716003,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269129276275635,0.4583379626274109,0.4583379626274109,1.0,1.0,-2.71716833114624,0.913666844367981,1.8035014867782595,0.2988551259040832,0.896887481212616,0.896887481212616,0.0,141.67449951171875,148.0,38648.6796875,0.0,1797.49365234375,1.0,280.9418334960937,283.473876953125,292.285400390625,294.73492431640625,293.1499938964844,293.1499938964844,281.25,36111.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019334316253662,1.0,0.0,0.0,3.643268585205078,3.643292427062988,8.85677593487344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.77783203125,0.0,1526.5224609375,1895.4371337890625,0.0,3421.60009765625,0.9038682579994202,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181888699531556,0.4841940402984619,0.4372127950191498,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.4888090789318084,0.4637802243232727,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913704514503479,0.3085625469684601,0.2176998704671859,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613770961761475,0.2746437489986419,0.2629417777061462,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808527708053589,0.1944210976362228,0.8894081711769104,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291956067085266,0.4582456648349762,0.4582456648349762,1.0,1.0,-2.7265422344207764,0.9172139763832092,1.809328317642212,0.2998888492584228,0.9010676741600036,0.9010676741600036,0.0,143.30474853515625,151.0,37757.9296875,0.0,1819.220458984375,1.0,281.24169921875,283.71240234375,292.2898254394531,294.6784362792969,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868065476417542,1.0,0.0,0.0,3.647542715072632,3.647566556930542,8.877568689058535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.43017578125,0.0,1529.4267578125,1895.4371337890625,0.0,3280.330078125,0.9046579599380492,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181888699531556,0.4841940402984619,0.4372127950191498,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.4888090789318084,0.4637802243232727,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913704514503479,0.3085625469684601,0.2176998704671859,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613770961761475,0.2746437489986419,0.2629417777061462,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808527708053589,0.1944210976362228,0.8894081711769104,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291956067085266,0.4582456648349762,0.4582456648349762,1.0,1.0,-2.7265422344207764,0.9172139763832092,1.809328317642212,0.2998888492584228,0.9010676741600036,0.9010676741600036,0.0,143.30474853515625,151.0,37757.9296875,0.0,1819.220458984375,1.0,281.24169921875,283.71240234375,292.2898254394531,294.6784362792969,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868065476417542,1.0,0.0,0.0,3.647542715072632,3.647566556930542,8.877568689058535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.43017578125,0.0,1529.4267578125,1895.4371337890625,0.0,3280.330078125,0.9046579599380492,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912794589996338,0.4819810092449188,0.4359235465526581,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184271097183228,0.4911426901817322,0.4665190875530243,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893712520599365,0.309717983007431,0.218822568655014,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592966556549072,0.2754320204257965,0.2640497386455536,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783707737922668,0.1945489645004272,0.8913946151733398,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317472219467163,0.4581533968448639,0.4581533968448639,1.0,1.0,-2.733361959457397,0.9197354912757874,1.8136265277862549,0.3006461858749389,0.9000477194786072,0.9000477194786072,0.0,145.9427947998047,154.0,38820.96484375,0.0,1841.869384765625,1.0,280.95782470703125,283.5028381347656,292.39501953125,294.9188537597656,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019858837127686,1.0,0.0,0.0,3.649903297424317,3.6499273777008057,8.889064133654756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.220703125,0.0,1532.75390625,1895.4371337890625,0.0,3422.0888671875,0.905220091342926,1.0,0.0,3.0,1.0,0.0
