time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.912794589996338,0.4819810092449188,0.4359235465526581,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184271097183228,0.4911426901817322,0.4665190875530243,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893712520599365,0.309717983007431,0.218822568655014,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592966556549072,0.2754320204257965,0.2640497386455536,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783707737922668,0.1945489645004272,0.8913946151733398,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317472219467163,0.4581533968448639,0.4581533968448639,1.0,1.0,-2.733361959457397,0.9197354912757874,1.8136265277862549,0.3006461858749389,0.9000477194786072,0.9000477194786072,0.0,145.9427947998047,154.0,38820.96484375,0.0,1841.869384765625,1.0,280.95782470703125,283.5028381347656,292.39501953125,294.9188537597656,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019858837127686,1.0,0.0,0.0,3.649903297424317,3.6499273777008057,8.889064133654756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.220703125,0.0,1532.75390625,1895.4371337890625,0.0,3422.0888671875,0.905220091342926,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039218425750732,0.4782095551490783,0.4329686462879181,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124345779418944,0.4921117424964905,0.4678481221199035,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948602676392,0.3098341524600982,0.2191683650016784,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545533180236816,0.2752999663352966,0.2642707824707031,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732006669044495,0.1938839703798294,0.8899743556976318,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338301062583923,0.4576801061630249,0.4576801061630249,1.0,1.0,-2.7303895950317383,0.9176344275474548,1.812755107879639,0.2989228367805481,0.8961769938468933,0.8961769938468933,0.0,149.80145263671875,157.0,39775.140625,0.0,1855.2962646484373,1.0,280.65826416015625,283.2698059082031,292.4051513671875,295.01336669921875,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200018048286438,1.0,0.0,0.0,3.644666433334351,3.64469051361084,8.863574407769192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.89794921875,0.0,1528.4423828125,1895.4371337890625,0.0,3589.17529296875,0.9041789174079896,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039218425750732,0.4782095551490783,0.4329686462879181,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124345779418944,0.4921117424964905,0.4678481221199035,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948602676392,0.3098341524600982,0.2191683650016784,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545533180236816,0.2752999663352966,0.2642707824707031,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732006669044495,0.1938839703798294,0.8899743556976318,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338301062583923,0.4576801061630249,0.4576801061630249,1.0,1.0,-2.7303895950317383,0.9176344275474548,1.812755107879639,0.2989228367805481,0.8961769938468933,0.8961769938468933,0.0,149.80145263671875,157.0,39775.140625,0.0,1855.2962646484373,1.0,280.65826416015625,283.2698059082031,292.4051513671875,295.01336669921875,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200018048286438,1.0,0.0,0.0,3.644666433334351,3.64469051361084,8.863574407769192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.89794921875,0.0,1528.4423828125,1895.4371337890625,0.0,3589.17529296875,0.9041789174079896,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972011804580688,0.4761273264884949,0.4306702315807342,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080497622489928,0.4940767288208008,0.4694181978702545,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071639060974,0.3107308447360992,0.2196506410837173,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508056163787842,0.2756751179695129,0.2645184099674225,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688558459281921,0.1935172528028488,0.8881363272666931,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.535672128200531,0.4572068154811859,0.4572068154811859,1.0,1.0,-2.728173017501831,0.9158234000205994,1.812349557876587,0.297122448682785,0.8975362777709961,0.8975362777709961,0.0,153.06980895996094,160.0,38758.7421875,0.0,1867.1177978515625,1.0,280.942138671875,283.482421875,292.2891845703125,294.7704772949219,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086807370185852,1.0,0.0,0.0,3.642389297485352,3.642413377761841,8.852501878209296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.78564453125,0.0,1524.997802734375,1895.4371337890625,0.0,3484.356201171875,0.9036138653755188,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972011804580688,0.4761273264884949,0.4306702315807342,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080497622489928,0.4940767288208008,0.4694181978702545,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071639060974,0.3107308447360992,0.2196506410837173,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508056163787842,0.2756751179695129,0.2645184099674225,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688558459281921,0.1935172528028488,0.8881363272666931,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.535672128200531,0.4572068154811859,0.4572068154811859,1.0,1.0,-2.728173017501831,0.9158234000205994,1.812349557876587,0.297122448682785,0.8975362777709961,0.8975362777709961,0.0,153.06980895996094,160.0,38758.7421875,0.0,1867.1177978515625,1.0,280.942138671875,283.482421875,292.2891845703125,294.7704772949219,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086807370185852,1.0,0.0,0.0,3.642389297485352,3.642413377761841,8.852501878209296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.78564453125,0.0,1524.997802734375,1895.4371337890625,0.0,3484.356201171875,0.9036138653755188,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951697945594788,0.4757202267646789,0.4301496148109436,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.907160460948944,0.4955515265464782,0.4706802070140838,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798142433166504,0.3115913569927215,0.2201797515153885,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498893737792969,0.276189237833023,0.2649362981319427,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676408052444458,0.1936052143573761,0.8882999420166016,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367351174354553,0.4569701552391052,0.4569701552391052,1.0,1.0,-2.7303943634033203,0.9162272810935974,1.814167141914368,0.2968083918094635,0.8998497128486633,0.8998497128486633,0.0,154.27247619628906,160.0,37880.09765625,0.0,1876.132080078125,1.0,281.1986083984375,283.6640930175781,292.23883056640625,294.6041564941406,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982962369918823,1.0,0.0,0.0,3.644047737121582,3.644071578979492,8.860564548740513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.5986328125,0.0,1525.9853515625,1895.4371337890625,0.0,3387.69775390625,0.9039449095726012,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938610553741455,0.4755943715572357,0.4300054609775543,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069706201553344,0.4972733855247497,0.4722570478916168,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796424031257629,0.3126693069934845,0.2209025919437408,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495170831680298,0.2768881022930145,0.2655656635761261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669926047325134,0.1938628107309341,0.889312744140625,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379526615142822,0.4568529725074768,0.4568529725074768,1.0,1.0,-2.734954833984375,0.9177820682525636,1.8171727657318115,0.2971360087394714,0.9017471075057985,0.9017471075057985,0.0,155.25946044921875,163.0,37830.046875,0.0,1887.763671875,1.0,281.2418212890625,283.7169494628906,292.2526550292969,294.6540222167969,293.1499938964844,293.1499938964844,280.95001220703125,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892794132232666,1.0,0.0,0.0,3.648286819458008,3.648310899734497,8.881191320142534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.0615234375,0.0,1529.9334716796875,1895.4371337890625,0.0,3336.327880859375,0.9047909379005432,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892726302146912,0.4734517931938171,0.4287446737289428,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047880172729492,0.4993868470191955,0.4747683107852936,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778152823448181,0.3138762712478637,0.2220471054315567,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475153207778931,0.277555763721466,0.2665439248085022,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645663976669312,0.1938772946596145,0.8907178044319153,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379367828369,0.4566186070442199,0.4566186070442199,1.0,1.0,-2.740706205368042,0.9195762276649476,1.8211299180984497,0.2974381446838379,0.9007453322410583,0.9007453322410583,0.0,158.0590362548828,166.0,38877.3671875,0.0,1909.73974609375,1.0,280.95782470703125,283.50543212890625,292.34686279296875,294.8755798339844,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906107485294342,1.0,0.0,0.0,3.6516172885894775,3.651641130447388,8.89741386345122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.052734375,0.0,1534.46923828125,1895.4371337890625,0.0,3460.445068359375,0.9055836200714112,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892726302146912,0.4734517931938171,0.4287446737289428,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047880172729492,0.4993868470191955,0.4747683107852936,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778152823448181,0.3138762712478637,0.2220471054315567,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475153207778931,0.277555763721466,0.2665439248085022,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645663976669312,0.1938772946596145,0.8907178044319153,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379367828369,0.4566186070442199,0.4566186070442199,1.0,1.0,-2.740706205368042,0.9195762276649476,1.8211299180984497,0.2974381446838379,0.9007453322410583,0.9007453322410583,0.0,158.0590362548828,166.0,38877.3671875,0.0,1909.73974609375,1.0,280.95782470703125,283.50543212890625,292.34686279296875,294.8755798339844,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906107485294342,1.0,0.0,0.0,3.6516172885894775,3.651641130447388,8.89741386345122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.052734375,0.0,1534.46923828125,1895.4371337890625,0.0,3460.445068359375,0.9055836200714112,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881822943687439,0.469832181930542,0.4259129762649536,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999520540237427,0.500198245048523,0.4759387075901031,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834717750549,0.3141110241413116,0.2224663645029068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434125542640686,0.2773637771606445,0.2666975855827331,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600304245948792,0.1931669414043426,0.8890327215194702,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542455792427063,0.4563842415809631,0.4563842415809631,1.0,1.0,-2.737379789352417,0.9177984595298768,1.819581389427185,0.296182632446289,0.8968855738639832,0.8968855738639832,0.0,161.92758178710938,169.0,39824.484375,0.0,1922.625244140625,1.0,280.6582336425781,283.2714233398437,292.3560791015625,294.966796875,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922991156578064,1.0,0.0,0.0,3.646984100341797,3.647008180618286,8.874849868334422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.923828125,0.0,1530.8968505859375,1895.4371337890625,0.0,3616.73681640625,0.9046847820281982,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881822943687439,0.469832181930542,0.4259129762649536,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999520540237427,0.500198245048523,0.4759387075901031,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834717750549,0.3141110241413116,0.2224663645029068,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434125542640686,0.2773637771606445,0.2666975855827331,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600304245948792,0.1931669414043426,0.8890327215194702,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542455792427063,0.4563842415809631,0.4563842415809631,1.0,1.0,-2.737379789352417,0.9177984595298768,1.819581389427185,0.296182632446289,0.8968855738639832,0.8968855738639832,0.0,161.92758178710938,169.0,39824.484375,0.0,1922.625244140625,1.0,280.6582336425781,283.2714233398437,292.3560791015625,294.966796875,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922991156578064,1.0,0.0,0.0,3.646984100341797,3.647008180618286,8.874849868334422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.923828125,0.0,1530.8968505859375,1895.4371337890625,0.0,3616.73681640625,0.9046847820281982,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875974178314209,0.4678976833820343,0.4237483143806457,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964254856109619,0.5020643472671509,0.4773984551429748,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003619194031,0.3151751160621643,0.2230556160211563,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402346730232239,0.2777176797389984,0.2669152617454529,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562967300415039,0.1927907615900039,0.8871129155158997,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442537665367126,0.4560214579105377,0.4560214579105377,1.0,1.0,-2.735185384750366,0.916222095489502,1.8189632892608645,0.2947062849998474,0.8982489705085754,0.8982489705085754,0.0,165.15916442871094,172.0,38801.6484375,0.0,1934.287841796875,1.0,280.942138671875,283.4834289550781,292.2400207519531,294.7235107421875,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911255955696106,1.0,0.0,0.0,3.6450579166412354,3.6450819969177246,8.865478093866841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.06787109375,0.0,1527.8895263671875,1895.4371337890625,0.0,3508.256103515625,0.904203474521637,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875974178314209,0.4678976833820343,0.4237483143806457,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964254856109619,0.5020643472671509,0.4773984551429748,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003619194031,0.3151751160621643,0.2230556160211563,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402346730232239,0.2777176797389984,0.2669152617454529,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562967300415039,0.1927907615900039,0.8871129155158997,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442537665367126,0.4560214579105377,0.4560214579105377,1.0,1.0,-2.735185384750366,0.916222095489502,1.8189632892608645,0.2947062849998474,0.8982489705085754,0.8982489705085754,0.0,165.15916442871094,172.0,38801.6484375,0.0,1934.287841796875,1.0,280.942138671875,283.4834289550781,292.2400207519531,294.7235107421875,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911255955696106,1.0,0.0,0.0,3.6450579166412354,3.6450819969177246,8.865478093866841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.06787109375,0.0,1527.8895263671875,1895.4371337890625,0.0,3508.256103515625,0.904203474521637,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731901049613953,0.4675026535987854,0.4232068955898285,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957151770591736,0.5052318572998047,0.4801908433437347,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989676475525,0.3173214793205261,0.2244435399770736,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392533421516418,0.2789265215396881,0.2679541409015655,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547887325286865,0.1931433379650116,0.888296365737915,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465100407600403,0.4556587040424347,0.4556587040424347,1.0,1.0,-2.7422215938568115,0.9182580709457396,1.8239634037017824,0.2948509454727173,0.9024572968482972,0.9024572968482972,0.0,167.30908203125,175.0,37869.2890625,0.0,1955.359375,1.0,281.2417297363281,283.7174987792969,292.2020874023437,294.6056823730469,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952860236167908,1.0,0.0,0.0,3.651125907897949,3.65114998817444,8.895020187082991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.626953125,0.0,1533.05859375,1895.4371337890625,0.0,3359.604736328125,0.9054227471351624,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731901049613953,0.4675026535987854,0.4232068955898285,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957151770591736,0.5052318572998047,0.4801908433437347,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989676475525,0.3173214793205261,0.2244435399770736,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392533421516418,0.2789265215396881,0.2679541409015655,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547887325286865,0.1931433379650116,0.888296365737915,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465100407600403,0.4556587040424347,0.4556587040424347,1.0,1.0,-2.7422215938568115,0.9182580709457396,1.8239634037017824,0.2948509454727173,0.9024572968482972,0.9024572968482972,0.0,167.30908203125,175.0,37869.2890625,0.0,1955.359375,1.0,281.2417297363281,283.7174987792969,292.2020874023437,294.6056823730469,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952860236167908,1.0,0.0,0.0,3.651125907897949,3.65114998817444,8.895020187082991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.626953125,0.0,1533.05859375,1895.4371337890625,0.0,3359.604736328125,0.9054227471351624,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718194365501404,0.4668154716491699,0.4229727387428283,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954110145568848,0.5065252184867859,0.4816911220550537,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698338627815247,0.3182144165039062,0.2252236455678939,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388428449630737,0.2794045805931091,0.2685775756835937,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541747450828552,0.1932731419801712,0.8894721269607544,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477948784828186,0.4554773271083832,0.4554773271083832,1.0,1.0,-2.746846914291382,0.91970032453537,1.8271465301513672,0.2952024936676025,0.9018027782440186,0.9018027782440186,0.0,168.4497528076172,175.0,38800.4921875,0.0,1967.9814453125,1.0,280.9985656738281,283.55426025390625,292.2858581542969,294.8343505859375,293.1499938964844,293.1499938964844,280.95001220703125,35867.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028993844985962,1.0,0.0,0.0,3.653902292251587,3.653926372528076,8.908552331376995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7861328125,0.0,1536.5185546875,1895.4371337890625,0.0,3430.595458984375,0.9060229063034058,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8692891597747803,0.465520828962326,0.4220805764198303,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940387964248657,0.5073361396789551,0.4826912581920624,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687365412712097,0.318750649690628,0.2257397323846817,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376381754875183,0.2795854210853576,0.2689239680767059,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.652810275554657,0.193174809217453,0.8897560238838196,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489874482154846,0.455298900604248,0.455298900604248,1.0,1.0,-2.748359203338623,0.9199234247207642,1.8284358978271484,0.2950445115566253,0.901451587677002,0.901451587677002,0.0,170.07427978515625,178.0,38918.0390625,0.0,1977.97998046875,1.0,280.9576416015625,283.5057983398437,292.2939758300781,294.82501220703125,293.1499938964844,293.1499938964844,280.6499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086326956748962,1.0,0.0,0.0,3.654547929763794,3.654572010040283,8.911700888347696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.25830078125,0.0,1537.7169189453125,1895.4371337890625,0.0,3483.91015625,0.906237542629242,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628120422363281,0.4620721936225891,0.4193965792655945,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.889855146408081,0.508131742477417,0.4838452637195587,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652748227119446,0.3192155063152313,0.2263155132532119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986132621765,0.2793790400028229,0.2690626084804535,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459276199341,0.1924889534711837,0.8881626129150391,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510125756263733,0.454941987991333,0.454941987991333,1.0,1.0,-2.7454710006713867,0.9180519580841064,1.8274190425872805,0.2936886548995971,0.897591233253479,0.897591233253479,0.0,173.91281127929688,181.0,39867.03125,0.0,1991.3792724609373,1.0,280.658203125,283.27203369140625,292.3004455566406,294.91363525390625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256060719490052,1.0,0.0,0.0,3.649988889694214,3.650012731552124,8.889479659046629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.81689453125,0.0,1534.2232666015625,1895.4371337890625,0.0,3640.802001953125,0.9053552746772766,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628120422363281,0.4620721936225891,0.4193965792655945,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.889855146408081,0.508131742477417,0.4838452637195587,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652748227119446,0.3192155063152313,0.2263155132532119,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986132621765,0.2793790400028229,0.2690626084804535,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459276199341,0.1924889534711837,0.8881626129150391,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510125756263733,0.454941987991333,0.454941987991333,1.0,1.0,-2.7454710006713867,0.9180519580841064,1.8274190425872805,0.2936886548995971,0.897591233253479,0.897591233253479,0.0,173.91281127929688,181.0,39867.03125,0.0,1991.3792724609373,1.0,280.658203125,283.27203369140625,292.3004455566406,294.91363525390625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256060719490052,1.0,0.0,0.0,3.649988889694214,3.650012731552124,8.889479659046629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.81689453125,0.0,1534.2232666015625,1895.4371337890625,0.0,3640.802001953125,0.9053552746772766,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577585816383362,0.4602830111980438,0.4173666834831238,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.886821985244751,0.509999692440033,0.4853003621101379,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337740898132,0.3205298781394958,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731341540813446,0.2797259390354156,0.2692692577838897,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457552909851074,0.1921400129795074,0.8863559365272522,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298020362854,0.4545851051807403,0.4545851051807403,1.0,1.0,-2.743759632110596,0.916657030582428,1.8271026611328125,0.29237961769104,0.8989525437355042,0.8989525437355042,0.0,177.12088012695312,184.0,38843.21484375,0.0,2003.6832275390625,1.0,280.9421691894531,283.48406982421875,292.1816101074219,294.6675720214844,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139840602874756,1.0,0.0,0.0,3.6480984687805176,3.648122549057007,8.880275004230498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.0185546875,0.0,1531.260498046875,1895.4371337890625,0.0,3533.539794921875,0.904882788658142,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577585816383362,0.4602830111980438,0.4173666834831238,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.886821985244751,0.509999692440033,0.4853003621101379,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337740898132,0.3205298781394958,0.2270744889974594,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731341540813446,0.2797259390354156,0.2692692577838897,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457552909851074,0.1921400129795074,0.8863559365272522,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298020362854,0.4545851051807403,0.4545851051807403,1.0,1.0,-2.743759632110596,0.916657030582428,1.8271026611328125,0.29237961769104,0.8989525437355042,0.8989525437355042,0.0,177.12088012695312,184.0,38843.21484375,0.0,2003.6832275390625,1.0,280.9421691894531,283.48406982421875,292.1816101074219,294.6675720214844,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139840602874756,1.0,0.0,0.0,3.6480984687805176,3.648122549057007,8.880275004230498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.0185546875,0.0,1531.260498046875,1895.4371337890625,0.0,3533.539794921875,0.904882788658142,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554308414459229,0.4600217938423157,0.4169445633888244,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407969474792,0.5131456255912781,0.4880802035331726,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627149820327759,0.3229129314422607,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305650115013123,0.280938446521759,0.2703079283237457,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644527792930603,0.1925176531076431,0.8876493573188782,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080107688904,0.454332023859024,0.454332023859024,1.0,1.0,-2.7512576580047607,0.9190763831138612,1.8321813344955444,0.2929119765758514,0.9031559228897096,0.9031559228897096,0.0,179.2659149169922,187.0,37909.453125,0.0,2025.703125,1.0,281.24176025390625,283.7181091308594,292.1407775878906,294.5467529296875,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980991244316101,1.0,0.0,0.0,3.654152393341065,3.654176235198975,8.909772191145748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.7412109375,0.0,1536.4324951171875,1895.4371337890625,0.0,3385.859130859375,0.9061001539230348,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554308414459229,0.4600217938423157,0.4169445633888244,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863407969474792,0.5131456255912781,0.4880802035331726,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627149820327759,0.3229129314422607,0.2286301255226135,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305650115013123,0.280938446521759,0.2703079283237457,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644527792930603,0.1925176531076431,0.8876493573188782,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080107688904,0.454332023859024,0.454332023859024,1.0,1.0,-2.7512576580047607,0.9190763831138612,1.8321813344955444,0.2929119765758514,0.9031559228897096,0.9031559228897096,0.0,179.2659149169922,187.0,37909.453125,0.0,2025.703125,1.0,281.24176025390625,283.7181091308594,292.1407775878906,294.5467529296875,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980991244316101,1.0,0.0,0.0,3.654152393341065,3.654176235198975,8.909772191145748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.7412109375,0.0,1536.4324951171875,1895.4371337890625,0.0,3385.859130859375,0.9061001539230348,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520877361297607,0.458196222782135,0.4159493446350097,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849226236343384,0.515169084072113,0.4905165731906891,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618621587753296,0.3245422840118408,0.2300701886415481,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291994094848633,0.2815988659858703,0.2712797820568084,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428785920143127,0.1925723105669021,0.889210045337677,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576021671295166,0.4540789425373077,0.4540789425373077,1.0,1.0,-2.757773160934448,0.9210934638977052,1.8366796970367432,0.2935028970241546,0.9021451473236084,0.9021451473236084,0.0,182.0409240722656,190.0,38959.765625,0.0,2049.1982421875,1.0,280.9577941894531,283.5066223144531,292.2297668457031,294.7632141113281,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911505162715912,1.0,0.0,0.0,3.657554626464844,3.657578706741333,8.926371037887293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.22314453125,0.0,1541.073974609375,1895.4371337890625,0.0,3510.56689453125,0.906910479068756,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520877361297607,0.458196222782135,0.4159493446350097,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849226236343384,0.515169084072113,0.4905165731906891,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618621587753296,0.3245422840118408,0.2300701886415481,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291994094848633,0.2815988659858703,0.2712797820568084,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428785920143127,0.1925723105669021,0.889210045337677,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576021671295166,0.4540789425373077,0.4540789425373077,1.0,1.0,-2.757773160934448,0.9210934638977052,1.8366796970367432,0.2935028970241546,0.9021451473236084,0.9021451473236084,0.0,182.0409240722656,190.0,38959.765625,0.0,2049.1982421875,1.0,280.9577941894531,283.5066223144531,292.2297668457031,294.7632141113281,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911505162715912,1.0,0.0,0.0,3.657554626464844,3.657578706741333,8.926371037887293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.22314453125,0.0,1541.073974609375,1895.4371337890625,0.0,3510.56689453125,0.906910479068756,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494978547096252,0.4566839933395386,0.4148589074611664,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832967281341553,0.5156465172767639,0.491215705871582,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606388330459595,0.3249685168266296,0.2305164039134979,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278178334236145,0.281589150428772,0.2714579403400421,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413960456848145,0.1923261284828186,0.8888937830924988,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.558700442314148,0.4539524018764496,0.4539524018764496,1.0,1.0,-2.7576770782470703,0.9207873344421388,1.836889743804932,0.2932311594486236,0.8999969959259033,0.8999969959259033,0.0,183.8567047119141,190.0,39853.69140625,0.0,2057.5791015625,1.0,280.7010192871094,283.32489013671875,292.2640075683594,294.9159240722656,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922592282295227,1.0,0.0,0.0,3.656567335128784,3.6565914154052734,8.921552421270462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.32958984375,0.0,1540.8006591796875,1895.4371337890625,0.0,3613.062255859375,0.906726062297821,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464304804801941,0.4549148976802826,0.4134145081043243,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811708688735962,0.5158568024635315,0.4915744960308075,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589770555496216,0.3251993358135223,0.2307802438735962,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260337471961975,0.2813896536827087,0.2714167535305023,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395259499549866,0.1919109374284744,0.8877241611480713,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596416592597961,0.4537397921085357,0.4537397921085357,1.0,1.0,-2.755237579345703,0.9193929433822632,1.8358445167541504,0.2923957705497741,0.8982752561569214,0.8982752561569214,0.0,185.8825225830078,178.0,39911.33203125,0.0,2063.158203125,1.0,280.6580810546875,283.2726135253906,292.2340393066406,294.8495788574219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285780787467957,1.0,0.0,0.0,3.652994155883789,3.6530182361602783,8.904124797481927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.1708984375,0.0,1537.5706787109375,1895.4371337890625,0.0,3668.10107421875,0.9060275554656982,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847931444644928,0.4532821774482727,0.4112921953201294,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787281990051,0.5176429152488708,0.4926976263523102,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431252479553,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728406548500061,0.281751811504364,0.2713858187198639,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410631537437439,0.1915995925664901,0.8848997950553894,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569635629653931,0.4533145725727081,0.4533145725727081,1.0,1.0,-2.751472234725952,0.917028307914734,1.8344439268112185,0.290775865316391,0.8995996117591858,0.8995996117591858,0.0,182.8545379638672,166.0,38860.21875,0.0,2042.88427734375,1.0,280.94219970703125,283.4832763671875,292.1123352050781,294.59979248046875,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91699880361557,1.0,0.0,0.0,3.651053905487061,3.65107774734497,8.894668326320243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.9033203125,0.0,1534.562255859375,1895.4371337890625,0.0,3561.435791015625,0.9055446982383728,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.847931444644928,0.4532821774482727,0.4112921953201294,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850787281990051,0.5176429152488708,0.4926976263523102,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624431252479553,0.3267395198345184,0.2315070480108261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728406548500061,0.281751811504364,0.2713858187198639,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410631537437439,0.1915995925664901,0.8848997950553894,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569635629653931,0.4533145725727081,0.4533145725727081,1.0,1.0,-2.751472234725952,0.917028307914734,1.8344439268112185,0.290775865316391,0.8995996117591858,0.8995996117591858,0.0,182.8545379638672,166.0,38860.21875,0.0,2042.88427734375,1.0,280.94219970703125,283.4832763671875,292.1123352050781,294.59979248046875,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91699880361557,1.0,0.0,0.0,3.651053905487061,3.65107774734497,8.894668326320243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.9033203125,0.0,1534.562255859375,1895.4371337890625,0.0,3561.435791015625,0.9055446982383728,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.856102705001831,0.453208178281784,0.4106554687023163,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960530757904053,0.5207581520080566,0.4950436353683471,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.772041380405426,0.3294032216072082,0.2329577952623367,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360277771949768,0.2830289304256439,0.2720800042152405,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475302577018738,0.1920618861913681,0.8846490383148193,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524687767028809,0.4528893232345581,0.4528893232345581,1.0,1.0,-2.755796194076538,0.917823076248169,1.83797299861908,0.2905707061290741,0.903714954853058,0.903714954853058,0.0,174.9237823486328,154.0,37888.22265625,0.0,2012.58984375,1.0,281.2417907714844,283.71502685546875,292.0681457519531,294.4735412597656,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009509682655334,1.0,0.0,0.0,3.656903743743897,3.6569278240203857,8.923194627641351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.5859375,0.0,1539.5452880859375,1895.4371337890625,0.0,3412.447509765625,0.906719446182251,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.856102705001831,0.453208178281784,0.4106554687023163,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960530757904053,0.5207581520080566,0.4950436353683471,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.772041380405426,0.3294032216072082,0.2329577952623367,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360277771949768,0.2830289304256439,0.2720800042152405,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475302577018738,0.1920618861913681,0.8846490383148193,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524687767028809,0.4528893232345581,0.4528893232345581,1.0,1.0,-2.755796194076538,0.917823076248169,1.83797299861908,0.2905707061290741,0.903714954853058,0.903714954853058,0.0,174.9237823486328,154.0,37888.22265625,0.0,2012.58984375,1.0,281.2417907714844,283.71502685546875,292.0681457519531,294.4735412597656,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009509682655334,1.0,0.0,0.0,3.656903743743897,3.6569278240203857,8.923194627641351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.5859375,0.0,1539.5452880859375,1895.4371337890625,0.0,3412.447509765625,0.906719446182251,1.0,0.0,3.0,1.0,0.0
