time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745911121368408,0.4556942582130432,0.4121079742908478,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191831350326538,0.5270401239395142,0.4999416172504425,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922343015670776,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719109535217,0.2882782220840454,0.2757697999477386,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647909879684448,0.1969568580389022,0.8998984694480896,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526395797729492,0.4526395797729492,1.0,1.0,-2.7903974056243896,0.9308181405067444,1.8595792055130005,0.2956660687923431,0.903089165687561,0.903089165687561,0.0,161.8122100830078,142.0,39291.75390625,0.0,2006.0880126953125,1.0,280.957763671875,283.5245361328125,292.1569519042969,294.7006530761719,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149562120437622,1.0,0.0,0.0,3.660540580749512,3.660564661026001,8.940950806390902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.07958984375,0.0,1544.3115234375,1895.4371337890625,0.0,3542.540771484375,0.9075753092765808,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745911121368408,0.4556942582130432,0.4121079742908478,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191831350326538,0.5270401239395142,0.4999416172504425,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922343015670776,0.3356791734695434,0.2364815026521682,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719109535217,0.2882782220840454,0.2757697999477386,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647909879684448,0.1969568580389022,0.8998984694480896,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526395797729492,0.4526395797729492,1.0,1.0,-2.7903974056243896,0.9308181405067444,1.8595792055130005,0.2956660687923431,0.903089165687561,0.903089165687561,0.0,161.8122100830078,142.0,39291.75390625,0.0,2006.0880126953125,1.0,280.957763671875,283.5245361328125,292.1569519042969,294.7006530761719,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149562120437622,1.0,0.0,0.0,3.660540580749512,3.660564661026001,8.940950806390902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.07958984375,0.0,1544.3115234375,1895.4371337890625,0.0,3542.540771484375,0.9075753092765808,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912982940673828,0.4549006819725036,0.4114952385425567,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.5302575826644897,0.5030617117881775,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106534481048584,0.3392335772514343,0.238985925912857,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770140528678894,0.2909717261791229,0.2783483266830444,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813673377037048,0.1995700448751449,0.9116691946983336,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444437861442566,0.4523898065090179,0.4523898065090179,1.0,1.0,-2.813685655593872,0.9393377900123596,1.874347805976868,0.2993957698345184,0.9000748991966248,0.9000748991966248,0.0,150.70130920410156,130.0,40577.5546875,0.0,1990.4888916015625,1.0,280.6581726074219,283.3118591308594,292.1619873046875,294.8115234375,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352970719337464,1.0,0.0,0.0,3.6577630043029785,3.657787084579468,8.927388535084901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.70849609375,0.0,1542.51220703125,1895.4371337890625,0.0,3729.5966796875,0.9070642590522766,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912982940673828,0.4549006819725036,0.4114952385425567,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419546127319336,0.5302575826644897,0.5030617117881775,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106534481048584,0.3392335772514343,0.238985925912857,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770140528678894,0.2909717261791229,0.2783483266830444,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813673377037048,0.1995700448751449,0.9116691946983336,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444437861442566,0.4523898065090179,0.4523898065090179,1.0,1.0,-2.813685655593872,0.9393377900123596,1.874347805976868,0.2993957698345184,0.9000748991966248,0.9000748991966248,0.0,150.70130920410156,130.0,40577.5546875,0.0,1990.4888916015625,1.0,280.6581726074219,283.3118591308594,292.1619873046875,294.8115234375,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352970719337464,1.0,0.0,0.0,3.6577630043029785,3.657787084579468,8.927388535084901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.70849609375,0.0,1542.51220703125,1895.4371337890625,0.0,3729.5966796875,0.9070642590522766,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.89900141954422,0.4539798200130462,0.4106513559818268,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521875381469728,0.5312684178352356,0.5039989352226257,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.818639874458313,0.3404798507690429,0.2398240566253662,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778977751731873,0.2917540967464447,0.2790527939796448,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888189315795898,0.2003056704998016,0.9148070216178894,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419670343399048,0.4522649347782135,0.4522649347782135,1.0,1.0,-2.819429397583008,0.9412948489189148,1.878134489059448,0.3002344071865082,0.8970599174499512,0.8970599174499512,0.0,145.68161010742188,130.0,41538.62890625,0.0,1975.6273193359373,1.0,280.401123046875,283.1366882324219,292.1695251464844,294.9349365234375,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947229266166687,1.0,0.0,0.0,3.653456211090088,3.653480291366577,8.90637807060557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.16796875,0.0,1538.6292724609375,1895.4371337890625,0.0,3837.967041015625,0.9061474800109864,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065394401550292,0.4528082311153412,0.4094729721546173,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617131352424622,0.5319787263870239,0.5045616030693054,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261938691139221,0.341471403837204,0.2404300272464752,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854405641555786,0.2922581136226654,0.2794361412525177,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958889365196228,0.2007498741149902,0.9164339303970336,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391778349876404,0.4517934322357178,0.4517934322357178,1.0,1.0,-2.821838617324829,0.941249132156372,1.880589485168457,0.2998068332672119,0.8945183157920837,0.8945183157920837,0.0,140.8518829345703,118.0,41642.9453125,0.0,1956.2689208984373,1.0,280.3582763671875,283.09039306640625,292.12188720703125,294.8490905761719,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537463188171388,1.0,0.0,0.0,3.64644193649292,3.646466016769409,8.872211196830904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.83056640625,0.0,1531.633544921875,1895.4371337890625,0.0,3896.648193359375,0.9046869277954102,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928234875202179,0.4522830545902252,0.4080652296543121,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016073703766,0.534716010093689,0.5062726140022278,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449978828430176,0.3444415628910064,0.2419366091489792,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041761517524719,0.2938731014728546,0.2803130447864532,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829194068909,0.2019248753786087,0.9190874695777892,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168613910675,0.4508504569530487,0.4508504569530487,1.0,1.0,-2.828249216079712,0.9416879415512084,1.886561274528504,0.2989365756511688,0.8942620158195496,0.8942620158195496,0.0,130.13461303710938,106.0,40662.6328125,0.0,1914.8939208984373,1.0,280.6421203613281,283.3104248046875,291.9779052734375,294.5774841308594,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439800977706908,1.0,0.0,0.0,3.637632608413696,3.6376564502716064,8.829395028442377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.0380859375,0.0,1521.0399169921875,1895.4371337890625,0.0,3808.571533203125,0.9026721119880676,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928234875202179,0.4522830545902252,0.4080652296543121,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.983016073703766,0.534716010093689,0.5062726140022278,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449978828430176,0.3444415628910064,0.2419366091489792,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041761517524719,0.2938731014728546,0.2803130447864532,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829194068909,0.2019248753786087,0.9190874695777892,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.533168613910675,0.4508504569530487,0.4508504569530487,1.0,1.0,-2.828249216079712,0.9416879415512084,1.886561274528504,0.2989365756511688,0.8942620158195496,0.8942620158195496,0.0,130.13461303710938,106.0,40662.6328125,0.0,1914.8939208984373,1.0,280.6421203613281,283.3104248046875,291.9779052734375,294.5774841308594,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439800977706908,1.0,0.0,0.0,3.637632608413696,3.6376564502716064,8.829395028442377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.0380859375,0.0,1521.0399169921875,1895.4371337890625,0.0,3808.571533203125,0.9026721119880676,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557254910469056,0.4531415104866028,0.4081977903842926,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389772057533264,0.5006833672523499,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691877722740173,0.3483867347240448,0.2442239373922348,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258850574493408,0.2962251305580139,0.2819511592388153,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315259575843811,0.2036258280277252,0.9241255521774292,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268697738647461,0.4499074816703796,0.4499074816703796,1.0,1.0,-2.833974123001098,0.9419336915016174,1.892040491104126,0.2969856858253479,0.8968235850334167,0.8968235850334167,0.0,119.16165924072266,109.0,39655.21875,0.0,1870.0045166015625,1.0,280.941650390625,283.5451354980469,291.90997314453125,294.4301452636719,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303966760635376,1.0,0.0,0.0,3.636911630630493,3.6369354724884033,8.825895747577306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.37646484375,0.0,1518.6602783203125,1895.4371337890625,0.0,3684.776611328125,0.9023697972297668,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557254910469056,0.4531415104866028,0.4081977903842926,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389772057533264,0.5006833672523499,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691877722740173,0.3483867347240448,0.2442239373922348,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258850574493408,0.2962251305580139,0.2819511592388153,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315259575843811,0.2036258280277252,0.9241255521774292,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268697738647461,0.4499074816703796,0.4499074816703796,1.0,1.0,-2.833974123001098,0.9419336915016174,1.892040491104126,0.2969856858253479,0.8968235850334167,0.8968235850334167,0.0,119.16165924072266,109.0,39655.21875,0.0,1870.0045166015625,1.0,280.941650390625,283.5451354980469,291.90997314453125,294.4301452636719,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303966760635376,1.0,0.0,0.0,3.636911630630493,3.6369354724884033,8.825895747577306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.37646484375,0.0,1518.6602783203125,1895.4371337890625,0.0,3684.776611328125,0.9023697972297668,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669909477233888,0.4544279873371124,0.4091101288795471,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467213988304138,0.4850802719593048,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819969892501831,0.3527483344078064,0.2470684051513672,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361776471138,0.298925518989563,0.2842548787593841,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406852841377258,0.2056411057710647,0.9320141077041626,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.4494573771953583,0.4494573771953583,1.0,1.0,-2.83048415184021,0.939432680606842,1.8910515308380127,0.2967817187309265,0.9017348885536194,0.9017348885536194,0.0,114.9926528930664,112.0,38635.23828125,0.0,1845.379638671875,1.0,281.2416687011719,283.77215576171875,291.86181640625,294.31304931640625,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177229404449464,1.0,0.0,0.0,3.644946336746216,3.644970178604126,8.864934670782532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.6298828125,0.0,1525.8013916015625,1895.4371337890625,0.0,3568.129638671875,0.9040062427520752,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669909477233888,0.4544279873371124,0.4091101288795471,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467213988304138,0.4850802719593048,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819969892501831,0.3527483344078064,0.2470684051513672,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361776471138,0.298925518989563,0.2842548787593841,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406852841377258,0.2056411057710647,0.9320141077041626,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.4494573771953583,0.4494573771953583,1.0,1.0,-2.83048415184021,0.939432680606842,1.8910515308380127,0.2967817187309265,0.9017348885536194,0.9017348885536194,0.0,114.9926528930664,112.0,38635.23828125,0.0,1845.379638671875,1.0,281.2416687011719,283.77215576171875,291.86181640625,294.31304931640625,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177229404449464,1.0,0.0,0.0,3.644946336746216,3.644970178604126,8.864934670782532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.6298828125,0.0,1525.8013916015625,1895.4371337890625,0.0,3568.129638671875,0.9040062427520752,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721059799194336,0.4538434743881225,0.4090888202190399,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540829300880432,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899478912353516,0.3560028374195099,0.2495557516813278,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422797322273254,0.3007649481296539,0.2862207889556885,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462677955627441,0.2070786505937576,0.939163863658905,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490072429180145,0.4490072429180145,1.0,1.0,-2.835022211074829,0.9401850700378418,1.8948371410369875,0.2967957258224487,0.901390790939331,0.901390790939331,0.0,113.16561889648438,115.0,39636.77734375,0.0,1843.674072265625,1.0,280.95782470703125,283.5558776855469,291.9136962890625,294.4938659667969,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933566391468048,1.0,0.0,0.0,3.650680541992188,3.6507046222686768,8.892849905350886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.60986328125,0.0,1532.9364013671875,1895.4371337890625,0.0,3713.787353515625,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721059799194336,0.4538434743881225,0.4090888202190399,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540829300880432,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899478912353516,0.3560028374195099,0.2495557516813278,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422797322273254,0.3007649481296539,0.2862207889556885,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462677955627441,0.2070786505937576,0.939163863658905,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490072429180145,0.4490072429180145,1.0,1.0,-2.835022211074829,0.9401850700378418,1.8948371410369875,0.2967957258224487,0.901390790939331,0.901390790939331,0.0,113.16561889648438,115.0,39636.77734375,0.0,1843.674072265625,1.0,280.95782470703125,283.5558776855469,291.9136962890625,294.4938659667969,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933566391468048,1.0,0.0,0.0,3.650680541992188,3.6507046222686768,8.892849905350886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.60986328125,0.0,1532.9364013671875,1895.4371337890625,0.0,3713.787353515625,0.9053298830986024,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722039103507996,0.45292928814888,0.4084581136703491,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569024682044983,0.4763892889022827,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916423320770264,0.3571818172931671,0.2504774630069732,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433433771133423,0.3012781143188476,0.2868295907974243,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472653388977051,0.2074623852968216,0.9413738250732422,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238748788833618,0.4487821757793426,0.4487821757793426,1.0,1.0,-2.8376946449279785,0.9407150745391846,1.896979570388794,0.2968798875808716,0.8996251225471497,0.8996251225471497,0.0,113.04598999023438,115.0,40569.09375,0.0,1847.29248046875,1.0,280.701171875,283.375732421875,291.9271545410156,294.6272888183594,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456148743629456,1.0,0.0,0.0,3.651003837585449,3.6510279178619385,8.894425036487519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.8720703125,0.0,1534.0830078125,1895.4371337890625,0.0,3823.372802734375,0.9054355621337892,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709423780441284,0.4517572820186615,0.4074752032756805,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.559100866317749,0.4771686494350433,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920227885246277,0.3581467270851135,0.251199334859848,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432425260543823,0.3015740811824798,0.2871905267238617,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471834421157837,0.2076446861028671,0.9425886869430542,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244314074516296,0.4485608339309692,0.4485608339309692,1.0,1.0,-2.8402116298675537,0.9411907196044922,1.899021029472351,0.2969526052474975,0.8983255624771118,0.8983255624771118,0.0,113.34569549560548,118.0,40676.83203125,0.0,1852.702880859375,1.0,280.6581115722656,283.32550048828125,291.8773498535156,294.5430908203125,293.1499938964844,293.1499938964844,280.95001220703125,36066.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526817798614502,1.0,0.0,0.0,3.648890018463135,3.648914098739624,8.884128988029261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.2001953125,0.0,1532.4329833984375,1895.4371337890625,0.0,3887.08935546875,0.9050588011741638,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686488509178162,0.4512291252613067,0.4064971804618835,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638705492019653,0.4794922471046448,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.89279705286026,0.3611793518066406,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428941965103149,0.3028979897499084,0.2882131934165954,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789053916931,0.2084574103355407,0.9455649852752686,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455344200134,0.4481181502342224,0.4481181502342224,1.0,1.0,-2.8488662242889404,0.9435479044914246,1.9053184986114504,0.2976219356060028,0.9005277752876282,0.9005277752876282,0.0,114.27365112304688,136.0,39715.546875,0.0,1870.876220703125,1.0,280.9421691894531,283.5397033691406,291.71612548828125,294.2589416503906,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438791275024414,1.0,0.0,0.0,3.65018367767334,3.65020751953125,8.890428944141604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.12939453125,0.0,1532.9432373046875,1895.4371337890625,0.0,3807.65673828125,0.9052907228469848,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686488509178162,0.4512291252613067,0.4064971804618835,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638705492019653,0.4794922471046448,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.89279705286026,0.3611793518066406,0.2530613541603088,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428941965103149,0.3028979897499084,0.2882131934165954,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789053916931,0.2084574103355407,0.9455649852752686,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455344200134,0.4481181502342224,0.4481181502342224,1.0,1.0,-2.8488662242889404,0.9435479044914246,1.9053184986114504,0.2976219356060028,0.9005277752876282,0.9005277752876282,0.0,114.27365112304688,136.0,39715.546875,0.0,1870.876220703125,1.0,280.9421691894531,283.5397033691406,291.71612548828125,294.2589416503906,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438791275024414,1.0,0.0,0.0,3.65018367767334,3.65020751953125,8.890428944141604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.12939453125,0.0,1532.9432373046875,1895.4371337890625,0.0,3807.65673828125,0.9052907228469848,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564859867095948,0.4500265717506408,0.4059670567512512,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665693283081055,0.4968398511409759,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884598433971405,0.3638910949230194,0.2552508115768432,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.834794282913208,0.303998202085495,0.2896076142787933,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709156990051,0.2091178745031356,0.9500141739845276,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476754665374756,0.4476754665374756,1.0,1.0,-2.8787097930908203,0.9541056156158448,1.924604177474976,0.3015801608562469,0.8979371190071106,0.8979371190071106,0.0,119.92317199707033,139.0,40943.41015625,0.0,1946.3328857421875,1.0,280.6578369140625,283.3422241210937,291.7263488769531,294.3865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575796127319336,1.0,0.0,0.0,3.647789478302002,3.647813558578491,8.878770358933252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.52001953125,0.0,1531.339599609375,1895.4371337890625,0.0,3930.981201171875,0.9048312306404114,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564859867095948,0.4500265717506408,0.4059670567512512,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665693283081055,0.4968398511409759,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.884598433971405,0.3638910949230194,0.2552508115768432,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.834794282913208,0.303998202085495,0.2896076142787933,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709156990051,0.2091178745031356,0.9500141739845276,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476754665374756,0.4476754665374756,1.0,1.0,-2.8787097930908203,0.9541056156158448,1.924604177474976,0.3015801608562469,0.8979371190071106,0.8979371190071106,0.0,119.92317199707033,139.0,40943.41015625,0.0,1946.3328857421875,1.0,280.6578369140625,283.3422241210937,291.7263488769531,294.3865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575796127319336,1.0,0.0,0.0,3.647789478302002,3.647813558578491,8.878770358933252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.52001953125,0.0,1531.339599609375,1895.4371337890625,0.0,3930.981201171875,0.9048312306404114,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.94534170627594,0.4498349726200104,0.4055164456367492,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567524790763855,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308199882507,0.3672259747982025,0.2574663460254669,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280094861984253,0.3054744601249695,0.2909497916698456,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334513664245605,0.2099465429782867,0.953862190246582,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4468997716903686,0.4468997716903686,1.0,1.0,-2.905790328979492,0.9628089070320128,1.942981481552124,0.304709643125534,0.9006566405296326,0.9006566405296326,0.0,125.17173767089844,142.0,40180.18359375,0.0,2016.65625,1.0,280.942138671875,283.5691833496094,291.5899963378906,294.1498413085937,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949998140335083,1.0,0.0,0.0,3.649630308151245,3.6496543884277344,8.887734566087602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.56103515625,0.0,1532.2103271484375,1895.4371337890625,0.0,3862.9453125,0.9051602482795716,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.94534170627594,0.4498349726200104,0.4055164456367492,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.567524790763855,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779308199882507,0.3672259747982025,0.2574663460254669,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280094861984253,0.3054744601249695,0.2909497916698456,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334513664245605,0.2099465429782867,0.953862190246582,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4468997716903686,0.4468997716903686,1.0,1.0,-2.905790328979492,0.9628089070320128,1.942981481552124,0.304709643125534,0.9006566405296326,0.9006566405296326,0.0,125.17173767089844,142.0,40180.18359375,0.0,2016.65625,1.0,280.942138671875,283.5691833496094,291.5899963378906,294.1498413085937,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949998140335083,1.0,0.0,0.0,3.649630308151245,3.6496543884277344,8.887734566087602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.56103515625,0.0,1532.2103271484375,1895.4371337890625,0.0,3862.9453125,0.9051602482795716,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359312057495116,0.4487010538578033,0.4050690233707428,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673874020576477,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085618019104,0.3700340390205383,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227897882461548,0.30656898021698,0.2923425137996673,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.728717029094696,0.2104958146810531,0.9577843546867372,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743609428406,0.4461241066455841,0.4461241066455841,1.0,1.0,-2.930034875869751,0.9703600406646729,1.959674835205078,0.3072745501995086,0.8983812928199768,0.8983812928199768,0.0,129.73486328125,145.0,41299.6171875,0.0,2079.974365234375,1.0,280.6578369140625,283.3658752441406,291.6008605957031,294.28436279296875,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657813310623168,1.0,0.0,0.0,3.6482884883880615,3.648312568664551,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.18798828125,0.0,1531.6961669921875,1895.4371337890625,0.0,4003.95068359375,0.9049243927001952,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359312057495116,0.4487010538578033,0.4050690233707428,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673874020576477,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.873085618019104,0.3700340390205383,0.2597320973873138,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227897882461548,0.30656898021698,0.2923425137996673,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.728717029094696,0.2104958146810531,0.9577843546867372,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743609428406,0.4461241066455841,0.4461241066455841,1.0,1.0,-2.930034875869751,0.9703600406646729,1.959674835205078,0.3072745501995086,0.8983812928199768,0.8983812928199768,0.0,129.73486328125,145.0,41299.6171875,0.0,2079.974365234375,1.0,280.6578369140625,283.3658752441406,291.6008605957031,294.28436279296875,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657813310623168,1.0,0.0,0.0,3.6482884883880615,3.648312568664551,8.881199846655363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.18798828125,0.0,1531.6961669921875,1895.4371337890625,0.0,4003.95068359375,0.9049243927001952,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310543537139891,0.4483469426631927,0.4045502245426178,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672377347946167,0.5318818688392639,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706082701683044,0.3715527355670929,0.260707288980484,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201032280921936,0.3071521520614624,0.2928464412689209,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262579798698425,0.2107619345188141,0.9589673280715942,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496949553489685,0.4457362592220306,0.4457362592220306,1.0,1.0,-2.9403553009033203,0.9734331965446472,1.9669221639633176,0.3082102537155151,0.9000280499458313,0.9000280499458313,0.0,131.96109008789062,145.0,40531.45703125,0.0,2108.64892578125,1.0,280.9012756347656,283.5373229980469,291.4962463378906,294.0469970703125,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612104296684264,1.0,0.0,0.0,3.6484761238098153,3.648500204086304,8.882113320396456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.71875,0.0,1531.3424072265625,1895.4371337890625,0.0,3963.36865234375,0.9049690961837769,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272640943527222,0.4485033750534057,0.4045872092247009,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675234198570251,0.5365581512451172,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689290881156921,0.3734297156333923,0.261964350938797,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180568218231201,0.3080021739006042,0.2936134040355682,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243598103523254,0.2112272530794143,0.9609954953193665,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523161292076111,0.4452157318592071,0.4452157318592071,1.0,1.0,-2.9508936405181885,0.9762961268424988,1.974597454071045,0.3089118301868438,0.9013606309890748,0.9013606309890748,0.0,133.99195861816406,148.0,40528.05859375,0.0,2136.901123046875,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.0389404296875,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959084928035736,1.0,0.0,0.0,3.651146411895752,3.651170492172241,8.895119663065998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02734375,0.0,1533.689208984375,1895.4371337890625,0.0,3944.424560546875,0.905479907989502,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917756736278534,0.4472843110561371,0.4041037261486053,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940785765647888,0.5677052736282349,0.5380204319953918,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641067743301392,0.3762272894382477,0.2642509341239929,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126312494277954,0.3089911043643951,0.2949407994747162,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194540500640869,0.2116659879684448,0.964522898197174,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568487644195557,0.4441746771335602,0.4441746771335602,1.0,1.0,-2.9641880989074707,0.978998601436615,1.985189437866211,0.3086937963962555,0.899069607257843,0.899069607257843,0.0,138.52984619140625,151.0,41471.4375,0.0,2180.20458984375,1.0,280.6578369140625,283.3746643066406,291.4585876464844,294.1549987792969,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745869040489196,1.0,0.0,0.0,3.650512933731079,3.650536775588989,8.892032496987667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.15966796875,0.0,1534.045166015625,1895.4371337890625,0.0,4081.494873046875,0.9054080843925476,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917756736278534,0.4472843110561371,0.4041037261486053,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940785765647888,0.5677052736282349,0.5380204319953918,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641067743301392,0.3762272894382477,0.2642509341239929,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126312494277954,0.3089911043643951,0.2949407994747162,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194540500640869,0.2116659879684448,0.964522898197174,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568487644195557,0.4441746771335602,0.4441746771335602,1.0,1.0,-2.9641880989074707,0.978998601436615,1.985189437866211,0.3086937963962555,0.899069607257843,0.899069607257843,0.0,138.52984619140625,151.0,41471.4375,0.0,2180.20458984375,1.0,280.6578369140625,283.3746643066406,291.4585876464844,294.1549987792969,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745869040489196,1.0,0.0,0.0,3.650512933731079,3.650536775588989,8.892032496987667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.15966796875,0.0,1534.045166015625,1895.4371337890625,0.0,4081.494873046875,0.9054080843925476,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079210758209229,0.4469679296016693,0.4035604000091553,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875862002372742,0.5695542097091675,0.5393719673156738,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587298393249512,0.3795984089374542,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063874244689941,0.3102879524230957,0.296130895614624,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.71382737159729,0.21228589117527,0.967435359954834,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423118591309,0.4431336224079132,0.4431336224079132,1.0,1.0,-2.969264507293701,0.978484570980072,1.9907798767089844,0.3077054023742676,0.9019995927810668,0.9019995927810668,0.0,143.3306121826172,154.0,40607.94140625,0.0,2215.976318359375,1.0,280.94219970703125,283.5956115722656,291.3092346191406,293.8971252441406,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667909741401672,1.0,0.0,0.0,3.653648853302002,3.653672933578491,8.90731712388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.646484375,0.0,1536.429931640625,1895.4371337890625,0.0,4012.884765625,0.9060338735580444,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079210758209229,0.4469679296016693,0.4035604000091553,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875862002372742,0.5695542097091675,0.5393719673156738,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587298393249512,0.3795984089374542,0.2664969861507416,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063874244689941,0.3102879524230957,0.296130895614624,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.71382737159729,0.21228589117527,0.967435359954834,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423118591309,0.4431336224079132,0.4431336224079132,1.0,1.0,-2.969264507293701,0.978484570980072,1.9907798767089844,0.3077054023742676,0.9019995927810668,0.9019995927810668,0.0,143.3306121826172,154.0,40607.94140625,0.0,2215.976318359375,1.0,280.94219970703125,283.5956115722656,291.3092346191406,293.8971252441406,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667909741401672,1.0,0.0,0.0,3.653648853302002,3.653672933578491,8.90731712388515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.646484375,0.0,1536.429931640625,1895.4371337890625,0.0,4012.884765625,0.9060338735580444,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411771774292,0.4457026124000549,0.4029975235462188,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983214259147644,0.5709182024002075,0.5411398410797119,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557717800140381,0.3824181854724884,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705912590027,0.3111841976642608,0.2973408699035644,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100393176078796,0.2126682698726654,0.97056245803833,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637864470481873,0.4423528611660003,0.4423528611660003,1.0,1.0,-2.978675842285156,0.980216383934021,1.9984593391418457,0.307736337184906,0.899665355682373,0.899665355682373,0.0,147.05169677734375,157.0,41524.58203125,0.0,2251.43896484375,1.0,280.6578063964844,283.3776550292969,291.310302734375,294.0091247558594,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812122583389282,1.0,0.0,0.0,3.6530375480651855,3.653061628341675,8.904336255000089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.57763671875,0.0,1536.84765625,1895.4371337890625,0.0,4139.25244140625,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
