time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411771774292,0.4457026124000549,0.4029975235462188,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983214259147644,0.5709182024002075,0.5411398410797119,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557717800140381,0.3824181854724884,0.2687762677669525,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022705912590027,0.3111841976642608,0.2973408699035644,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100393176078796,0.2126682698726654,0.97056245803833,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637864470481873,0.4423528611660003,0.4423528611660003,1.0,1.0,-2.978675842285156,0.980216383934021,1.9984593391418457,0.307736337184906,0.899665355682373,0.899665355682373,0.0,147.05169677734375,157.0,41524.58203125,0.0,2251.43896484375,1.0,280.6578063964844,283.3776550292969,291.310302734375,294.0091247558594,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812122583389282,1.0,0.0,0.0,3.6530375480651855,3.653061628341675,8.904336255000089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.57763671875,0.0,1536.84765625,1895.4371337890625,0.0,4139.25244140625,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957651257514954,0.4453924596309662,0.4023925065994262,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793017506599426,0.5730816125869751,0.5428802371025085,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534163236618042,0.3858681321144104,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986517548561096,0.3124315440654754,0.2984116673469543,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065211534500122,0.2132650017738342,0.9730406403541564,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669131875038147,0.4415720701217651,0.4415720701217651,1.0,1.0,-2.9869964122772217,0.9815557599067688,2.0054407119750977,0.307383269071579,0.9025570750236512,0.9025570750236512,0.0,150.42947387695312,160.0,40683.03515625,0.0,2283.4296875,1.0,280.9422302246094,283.5987854003906,291.1629943847656,293.7528686523437,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972841739654541,1.0,0.0,0.0,3.6561295986175537,3.656153440475464,8.919416245589673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.6171875,0.0,1539.2059326171875,1895.4371337890625,0.0,4066.195556640625,0.9065899848937988,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957651257514954,0.4453924596309662,0.4023925065994262,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793017506599426,0.5730816125869751,0.5428802371025085,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534163236618042,0.3858681321144104,0.2710210382938385,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986517548561096,0.3124315440654754,0.2984116673469543,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065211534500122,0.2132650017738342,0.9730406403541564,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669131875038147,0.4415720701217651,0.4415720701217651,1.0,1.0,-2.9869964122772217,0.9815557599067688,2.0054407119750977,0.307383269071579,0.9025570750236512,0.9025570750236512,0.0,150.42947387695312,160.0,40683.03515625,0.0,2283.4296875,1.0,280.9422302246094,283.5987854003906,291.1629943847656,293.7528686523437,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972841739654541,1.0,0.0,0.0,3.6561295986175537,3.656153440475464,8.919416245589673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.6171875,0.0,1539.2059326171875,1895.4371337890625,0.0,4066.195556640625,0.9065899848937988,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937999606132507,0.4450201094150543,0.4023802280426025,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780552387237548,0.5740174055099487,0.5440416932106018,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.852975070476532,0.3874887526035309,0.2723167240619659,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975585460662842,0.3129983246326446,0.2991199493408203,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054232358932495,0.2135498970746994,0.9749324321746826,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685498118400574,0.4411816895008087,0.4411816895008087,1.0,1.0,-2.993065118789673,0.9829394817352296,2.010125637054444,0.307586669921875,0.901183307170868,0.901183307170868,0.0,151.85723876953125,160.0,41512.16015625,0.0,2301.569091796875,1.0,280.69854736328125,283.4298095703125,291.1980285644531,293.92547607421875,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812262654304504,1.0,0.0,0.0,3.656956911087036,3.656980991363525,8.923454402065545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.43798828125,0.0,1540.6583251953125,1895.4371337890625,0.0,4139.37353515625,0.9067685008049012,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905591368675232,0.4441300928592682,0.4018162488937378,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.975670039653778,0.5744706988334656,0.5447036027908325,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514695763587952,0.3887466490268707,0.2733327746391296,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954448461532593,0.3132716715335846,0.2995533943176269,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033994793891907,0.2136118412017822,0.9759384393692015,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700430274009705,0.4407884478569031,0.4407884478569031,1.0,1.0,-2.9961400032043457,0.9831727147102356,2.012967348098755,0.3073244988918304,0.9001820683479309,0.9001820683479309,0.0,153.71841430664062,163.0,41599.203125,0.0,2316.60107421875,1.0,280.6576538085937,283.38055419921875,291.16650390625,293.8671875,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869784712791444,1.0,0.0,0.0,3.655428171157837,3.655452251434326,8.915994840208441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.08203125,0.0,1539.532470703125,1895.4371337890625,0.0,4189.08203125,0.906508207321167,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8826578259468079,0.4415794014930725,0.3999152779579162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.969343900680542,0.574529767036438,0.5451810956001282,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472273945808411,0.3906552195549011,0.2749150395393371,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7899399399757385,0.3132495582103729,0.2998736500740051,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980913281440735,0.2132565379142761,0.9758478403091432,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.5725616812705994,0.4400019943714142,0.4400019943714142,1.0,1.0,-2.996614933013916,0.9814800024032592,2.015134811401367,0.305848091840744,0.8948986530303955,0.8948986530303955,0.0,157.89405822753906,166.0,42420.22265625,0.0,2338.803955078125,1.0,280.35821533203125,283.1423645019531,291.1137390136719,293.8797607421875,293.1499938964844,293.1499938964844,280.6499938964844,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64577317237854,3.645797252655029,8.868957479535311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37060546875,0.0,1530.5628662109375,1895.4371337890625,0.0,4300.0,0.9045059084892272,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8826578259468079,0.4415794014930725,0.3999152779579162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.969343900680542,0.574529767036438,0.5451810956001282,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8472273945808411,0.3906552195549011,0.2749150395393371,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7899399399757385,0.3132495582103729,0.2998736500740051,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6980913281440735,0.2132565379142761,0.9758478403091432,284.6783447265625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766662597656,1.0,0.5725616812705994,0.4400019943714142,0.4400019943714142,1.0,1.0,-2.996614933013916,0.9814800024032592,2.015134811401367,0.305848091840744,0.8948986530303955,0.8948986530303955,0.0,157.89405822753906,166.0,42420.22265625,0.0,2338.803955078125,1.0,280.35821533203125,283.1423645019531,291.1137390136719,293.8797607421875,293.1499938964844,293.1499938964844,280.6499938964844,36279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64577317237854,3.645797252655029,8.868957479535311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37060546875,0.0,1530.5628662109375,1895.4371337890625,0.0,4300.0,0.9045059084892272,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8770590424537659,0.4407037198543548,0.398697942495346,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9648507237434388,0.5759208798408508,0.5460996627807617,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8448495268821716,0.3936881124973297,0.2768048942089081,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7861302495002747,0.3139270544052124,0.3003402650356293,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6942077875137329,0.2133421450853347,0.9758118391036988,284.8529357910156,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543395996094,1.0,0.5748345851898193,0.4392155110836029,0.4392155110836029,1.0,1.0,-2.9990334510803223,0.9805395603179932,2.018493890762329,0.3044335842132568,0.8950137495994568,0.8950137495994568,0.0,161.1501922607422,169.0,41487.578125,0.0,2359.854248046875,1.0,280.6421203613281,283.3641357421875,290.9498291015625,293.591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36169.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921277165412904,1.0,0.0,0.0,3.638617753982544,3.638641834259033,8.834178970573703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.38232421875,0.0,1521.80419921875,1895.4371337890625,0.0,4233.21826171875,0.9028609991073608,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8770590424537659,0.4407037198543548,0.398697942495346,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9648507237434388,0.5759208798408508,0.5460996627807617,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8448495268821716,0.3936881124973297,0.2768048942089081,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7861302495002747,0.3139270544052124,0.3003402650356293,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6942077875137329,0.2133421450853347,0.9758118391036988,284.8529357910156,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8543395996094,1.0,0.5748345851898193,0.4392155110836029,0.4392155110836029,1.0,1.0,-2.9990334510803223,0.9805395603179932,2.018493890762329,0.3044335842132568,0.8950137495994568,0.8950137495994568,0.0,161.1501922607422,169.0,41487.578125,0.0,2359.854248046875,1.0,280.6421203613281,283.3641357421875,290.9498291015625,293.591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36169.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921277165412904,1.0,0.0,0.0,3.638617753982544,3.638641834259033,8.834178970573703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.38232421875,0.0,1521.80419921875,1895.4371337890625,0.0,4233.21826171875,0.9028609991073608,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752334117889404,0.4413444697856903,0.3990653157234192,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640215039253236,0.5788171887397766,0.5485826134681702,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452550411224,0.2796282470226288,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046391487122,0.3155997097492218,0.3017696142196655,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.693342387676239,0.214247778058052,0.979300022125244,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776684880256653,0.4385803043842315,0.4385803043842315,1.0,1.0,-3.011756658554077,0.9838393926620485,2.02791714668274,0.3049771189689636,0.8980250358581543,0.8980250358581543,0.0,163.1150665283203,172.0,40662.046875,0.0,2393.144287109375,1.0,280.9416809082031,283.6085205078125,290.86279296875,293.42926025390625,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789173007011414,1.0,0.0,0.0,3.6395649909973145,3.6395888328552246,8.838778171593731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.8779296875,0.0,1521.2579345703125,1895.4371337890625,0.0,4119.30517578125,0.9029330611228944,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752334117889404,0.4413444697856903,0.3990653157234192,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640215039253236,0.5788171887397766,0.5485826134681702,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777930259705,0.3979452550411224,0.2796282470226288,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046391487122,0.3155997097492218,0.3017696142196655,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.693342387676239,0.214247778058052,0.979300022125244,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776684880256653,0.4385803043842315,0.4385803043842315,1.0,1.0,-3.011756658554077,0.9838393926620485,2.02791714668274,0.3049771189689636,0.8980250358581543,0.8980250358581543,0.0,163.1150665283203,172.0,40662.046875,0.0,2393.144287109375,1.0,280.9416809082031,283.6085205078125,290.86279296875,293.42926025390625,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789173007011414,1.0,0.0,0.0,3.6395649909973145,3.6395888328552246,8.838778171593731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.8779296875,0.0,1521.2579345703125,1895.4371337890625,0.0,4119.30517578125,0.9029330611228944,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746733665466309,0.4426724314689636,0.4001439809799194,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644784927368164,0.5824682712554932,0.5518775582313538,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767841339111,0.317855566740036,0.3038038313388824,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937407851219177,0.2156967669725418,0.9853962063789368,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.581152617931366,0.4379450678825378,0.4379450678825378,1.0,1.0,-3.0307865142822266,0.9895163178443908,2.0412702560424805,0.306507259607315,0.9039206504821776,0.9039206504821776,0.0,164.83282470703125,175.0,39996.609375,0.0,2437.086669921875,1.0,281.24169921875,283.8570251464844,290.8062438964844,293.3210144042969,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967638611793518,1.0,0.0,0.0,3.65012788772583,3.65015172958374,8.890156664165261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.15576171875,0.0,1531.023681640625,1895.4371337890625,0.0,4020.37744140625,0.9051204323768616,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746733665466309,0.4426724314689636,0.4001439809799194,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644784927368164,0.5824682712554932,0.5518775582313538,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393818855286,0.402856707572937,0.282958984375,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860767841339111,0.317855566740036,0.3038038313388824,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937407851219177,0.2156967669725418,0.9853962063789368,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.581152617931366,0.4379450678825378,0.4379450678825378,1.0,1.0,-3.0307865142822266,0.9895163178443908,2.0412702560424805,0.306507259607315,0.9039206504821776,0.9039206504821776,0.0,164.83282470703125,175.0,39996.609375,0.0,2437.086669921875,1.0,281.24169921875,283.8570251464844,290.8062438964844,293.3210144042969,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967638611793518,1.0,0.0,0.0,3.65012788772583,3.65015172958374,8.890156664165261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.15576171875,0.0,1531.023681640625,1895.4371337890625,0.0,4020.37744140625,0.9051204323768616,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739902377128601,0.4427156448364258,0.4005962908267975,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643018841743468,0.5837690234184265,0.5534814596176147,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.848290741443634,0.4049160778522491,0.2846157550811767,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860752940177917,0.3187291324138641,0.304849624633789,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937301158905029,0.2162776589393615,0.98875093460083,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830530524253845,0.4376274645328522,0.4376274645328522,1.0,1.0,-3.0405468940734863,0.9924302101135254,2.048116683959961,0.3073954880237579,0.9037944078445436,0.9037944078445436,0.0,165.95362854003906,175.0,40814.9609375,0.0,2461.051025390625,1.0,280.99853515625,283.6851501464844,290.8675231933594,293.531494140625,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774577617645264,1.0,0.0,0.0,3.655322313308716,3.655346393585205,8.915478701965185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.32177734375,0.0,1537.1610107421875,1895.4371337890625,0.0,4106.5859375,0.9062538146972656,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716374039649963,0.4420985579490661,0.4003242552280426,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624360799789428,0.5844236612319946,0.5543924570083618,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475077152252197,0.4064863324165344,0.2858807742595672,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846917510032654,0.3192066848278045,0.3055119216442108,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924490928649902,0.2165544927120208,0.9908542037010192,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847965478897095,0.4371348917484283,0.4371348917484283,1.0,1.0,-3.046168088912964,0.9933828115463256,2.0527851581573486,0.3072562515735626,0.9041376709938048,0.9041376709938048,0.0,167.74252319335938,178.0,40941.3984375,0.0,2480.857666015625,1.0,280.95782470703125,283.6356201171875,290.8497619628906,293.4959716796875,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847840666770936,1.0,0.0,0.0,3.6584951877594,3.6585192680358887,8.930962849262869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.96826171875,0.0,1541.1197509765625,1895.4371337890625,0.0,4170.16796875,0.9070302844047546,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650146722793579,0.4399205148220062,0.3988036513328552,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485390663147,0.5846527218818665,0.5550968050956726,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.780140221118927,0.3194245398044586,0.306108146905899,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198883056641,0.2164758890867233,0.9922218918800354,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877368450164795,0.4361497461795807,0.4361497461795807,1.0,1.0,-3.049879312515259,0.9923898577690125,2.0574893951416016,0.3056803941726684,0.9015240669250488,0.9015240669250488,0.0,172.04864501953125,181.0,41841.6015625,0.0,2510.236572265625,1.0,280.6581726074219,283.39453125,290.8115234375,293.5326538085937,293.1499938964844,293.1499938964844,280.3500061035156,36000.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659184217453003,3.659208297729492,8.934326274356863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.72509765625,0.0,1543.4141845703125,1895.4371337890625,0.0,4300.0,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650146722793579,0.4399205148220062,0.3988036513328552,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956485390663147,0.5846527218818665,0.5550968050956726,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088432490825653,0.2878120243549347,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.780140221118927,0.3194245398044586,0.306108146905899,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198883056641,0.2164758890867233,0.9922218918800354,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877368450164795,0.4361497461795807,0.4361497461795807,1.0,1.0,-3.049879312515259,0.9923898577690125,2.0574893951416016,0.3056803941726684,0.9015240669250488,0.9015240669250488,0.0,172.04864501953125,181.0,41841.6015625,0.0,2510.236572265625,1.0,280.6581726074219,283.39453125,290.8115234375,293.5326538085937,293.1499938964844,293.1499938964844,280.3500061035156,36000.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659184217453003,3.659208297729492,8.934326274356863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.72509765625,0.0,1543.4141845703125,1895.4371337890625,0.0,4300.0,0.9073148965835572,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576014041900635,0.4370779991149902,0.3965627551078796,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492573142051696,0.583999514579773,0.5548452138900757,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400822877883911,0.4105801582336426,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746679782867432,0.3189942836761474,0.3060184717178345,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827427744865417,0.2157933413982391,0.9906348586082458,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899084806442261,0.4351645708084106,0.4351645708084106,1.0,1.0,-3.04659366607666,0.9887623190879822,2.0578315258026123,0.3029628098011017,0.8961502313613892,0.8961502313613892,0.0,176.56565856933594,184.0,42637.5546875,0.0,2527.527587890625,1.0,280.3581848144531,283.1531677246094,290.7962646484375,293.5603942871094,293.1499938964844,293.1499938964844,280.6499938964844,36258.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650322198867798,3.650346040725708,8.891103675523482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.06640625,0.0,1535.464111328125,1895.4371337890625,0.0,4300.0,0.9055054783821106,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.8576014041900635,0.4370779991149902,0.3965627551078796,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9492573142051696,0.583999514579773,0.5548452138900757,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8400822877883911,0.4105801582336426,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.7746679782867432,0.3189942836761474,0.3060184717178345,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6827427744865417,0.2157933413982391,0.9906348586082458,284.6734924316406,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6717834472656,1.0,0.5899084806442261,0.4351645708084106,0.4351645708084106,1.0,1.0,-3.04659366607666,0.9887623190879822,2.0578315258026123,0.3029628098011017,0.8961502313613892,0.8961502313613892,0.0,176.56565856933594,184.0,42637.5546875,0.0,2527.527587890625,1.0,280.3581848144531,283.1531677246094,290.7962646484375,293.5603942871094,293.1499938964844,293.1499938964844,280.6499938964844,36258.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650322198867798,3.650346040725708,8.891103675523482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.06640625,0.0,1535.464111328125,1895.4371337890625,0.0,4300.0,0.9055054783821106,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527714610099792,0.4360862076282501,0.3952236175537109,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445939660072328,0.5848990082740784,0.5552650094032288,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111400604248,0.4136334955692291,0.2911219000816345,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941599845886,0.3194089531898498,0.3062126934528351,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790926456451416,0.215653121471405,0.9895077347755432,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918369889259338,0.4344916939735412,0.4344916939735412,1.0,1.0,-3.04661226272583,0.9871225953102112,2.059489727020264,0.3012450337409973,0.8961725234985352,0.8961725234985352,0.0,179.840576171875,187.0,41676.2734375,0.0,2544.603515625,1.0,280.6421813964844,283.3729858398437,290.6385803222656,293.288330078125,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643455266952514,3.643479347229004,8.857684292706836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.14794921875,0.0,1527.1103515625,1895.4371337890625,0.0,4300.0,0.9039361476898192,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527714610099792,0.4360862076282501,0.3952236175537109,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445939660072328,0.5848990082740784,0.5552650094032288,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.838111400604248,0.4136334955692291,0.2911219000816345,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711941599845886,0.3194089531898498,0.3062126934528351,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790926456451416,0.215653121471405,0.9895077347755432,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918369889259338,0.4344916939735412,0.4344916939735412,1.0,1.0,-3.04661226272583,0.9871225953102112,2.059489727020264,0.3012450337409973,0.8961725234985352,0.8961725234985352,0.0,179.840576171875,187.0,41676.2734375,0.0,2544.603515625,1.0,280.6421813964844,283.3729858398437,290.6385803222656,293.288330078125,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643455266952514,3.643479347229004,8.857684292706836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.14794921875,0.0,1527.1103515625,1895.4371337890625,0.0,4300.0,0.9039361476898192,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8513210415840149,0.4366746842861175,0.3955256640911102,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9437990188598632,0.5874313116073608,0.5573752522468567,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.839119017124176,0.4179971814155578,0.2940030097961426,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7706816792488098,0.3209055960178375,0.3074550032615661,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6782984733581543,0.2164008319377899,0.9922086596488952,285.0516967773437,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.05328369140625,1.0,0.5943703055381775,0.4338188171386719,0.4338188171386719,1.0,1.0,-3.057706594467163,0.9896530508995056,2.068053722381592,0.3012484014034271,0.8991848230361938,0.8991848230361938,0.0,181.72694396972656,190.0,40874.26953125,0.0,2575.5712890625,1.0,280.94171142578125,283.6187744140625,290.5494079589844,293.1225280761719,293.1499938964844,293.1499938964844,281.25,35952.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892101883888244,1.0,0.0,0.0,3.6444387435913086,3.6444625854492174,8.862465961101407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.12255859375,0.0,1526.6387939453125,1895.4371337890625,0.0,4208.25390625,0.9040215015411376,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8513210415840149,0.4366746842861175,0.3955256640911102,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9437990188598632,0.5874313116073608,0.5573752522468567,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.839119017124176,0.4179971814155578,0.2940030097961426,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7706816792488098,0.3209055960178375,0.3074550032615661,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6782984733581543,0.2164008319377899,0.9922086596488952,285.0516967773437,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.05328369140625,1.0,0.5943703055381775,0.4338188171386719,0.4338188171386719,1.0,1.0,-3.057706594467163,0.9896530508995056,2.068053722381592,0.3012484014034271,0.8991848230361938,0.8991848230361938,0.0,181.72694396972656,190.0,40874.26953125,0.0,2575.5712890625,1.0,280.94171142578125,283.6187744140625,290.5494079589844,293.1225280761719,293.1499938964844,293.1499938964844,281.25,35952.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892101883888244,1.0,0.0,0.0,3.6444387435913086,3.6444625854492174,8.862465961101407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.12255859375,0.0,1526.6387939453125,1895.4371337890625,0.0,4208.25390625,0.9040215015411376,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.8510525822639465,0.4373229146003723,0.395961731672287,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.9439517855644226,0.5890867710113525,0.5587741732597351,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8400450944900513,0.4205019474029541,0.2956489026546478,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.7708808779716492,0.3219382166862488,0.3083314001560211,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.6783905029296875,0.2170287072658538,0.994653344154358,285.2276306152344,284.95001220703125,300.3818359375,287.5669250488281,298.2774963378906,297.27362060546875,285.2379150390625,1.0,0.5958992838859558,0.4334823787212372,0.4334823787212372,1.0,1.0,-3.065879821777344,0.9918951392173768,2.0739846229553223,0.3016461431980133,0.902743637561798,0.902743637561798,0.0,182.5567779541016,190.0,40334.19140625,0.0,2595.58154296875,1.0,281.1986083984375,283.8194274902344,290.5003967285156,292.97607421875,293.1499938964844,293.1499938964844,281.25,35795.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810344576835632,1.0,0.0,0.0,3.648693799972534,3.648717641830444,8.883172881724022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.12890625,0.0,1530.18505859375,1895.4371337890625,0.0,4137.708984375,0.9049085378646852,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.851280927658081,0.4381933510303497,0.3967157304286957,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.9446748495101928,0.5909847021102905,0.5605096817016602,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.841419517993927,0.4232114553451538,0.2975035607814789,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715298533439636,0.3231543004512787,0.3094342350959778,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789408922195435,0.2178245931863784,0.9979984760284424,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2841796875,285.2948913574219,1.0,0.5976481437683105,0.4330862164497375,0.4330862164497375,1.0,1.0,-3.076446294784546,0.994889795780182,2.081556558609009,0.3022592663764953,0.9057339429855348,0.9057339429855348,0.0,183.24131774902344,193.0,40409.5703125,0.0,2619.55029296875,1.0,281.2418518066406,283.87969970703125,290.51025390625,293.0386657714844,293.1499938964844,293.1499938964844,280.95001220703125,35664.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782868027687072,1.0,0.0,0.0,3.656104326248169,3.656128168106079,8.919292895370745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.87548828125,0.0,1537.4571533203125,1895.4371337890625,0.0,4113.81396484375,0.9064379334449768,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490099906921387,0.4376662969589233,0.3969861268997192,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429575204849244,0.5926811695098877,0.5628446936607361,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269624948501587,0.3005533218383789,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705942988395691,0.3244274258613586,0.3110996186733246,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780548095703125,0.2186271846294403,1.0032919645309448,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011464595794678,0.4322939217090606,0.4322939217090606,1.0,1.0,-3.0916268825531006,0.9985953569412231,2.093031406402588,0.3027933835983276,0.9060548543930054,0.9060548543930054,0.0,186.06512451171875,181.0,41269.71875,0.0,2663.9296875,1.0,280.95770263671875,283.65191650390625,290.5769348144531,293.23394775390625,293.1499938964844,293.1499938964844,280.6499938964844,35774.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950541257858276,1.0,0.0,0.0,3.6653878688812256,3.665411949157715,8.964646553977218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.7158203125,0.0,1548.661865234375,1895.4371337890625,0.0,4258.1435546875,0.9085567593574524,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490099906921387,0.4376662969589233,0.3969861268997192,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429575204849244,0.5926811695098877,0.5628446936607361,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269624948501587,0.3005533218383789,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705942988395691,0.3244274258613586,0.3110996186733246,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780548095703125,0.2186271846294403,1.0032919645309448,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.09332275390625,1.0,0.6011464595794678,0.4322939217090606,0.4322939217090606,1.0,1.0,-3.0916268825531006,0.9985953569412231,2.093031406402588,0.3027933835983276,0.9060548543930054,0.9060548543930054,0.0,186.06512451171875,181.0,41269.71875,0.0,2663.9296875,1.0,280.95770263671875,283.65191650390625,290.5769348144531,293.23394775390625,293.1499938964844,293.1499938964844,280.6499938964844,35774.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950541257858276,1.0,0.0,0.0,3.6653878688812256,3.665411949157715,8.964646553977218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.7158203125,0.0,1548.661865234375,1895.4371337890625,0.0,4258.1435546875,0.9085567593574524,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.850068211555481,0.435363233089447,0.3951415717601776,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9460129737854004,0.5924052596092224,0.5628739595413208,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8455613851547241,0.4292543232440948,0.3022765517234802,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7729616761207581,0.3244408369064331,0.3112775385379791,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6800229549407959,0.2184095233678817,1.002928614616394,284.8724060058594,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.8707275390625,1.0,0.5994990468025208,0.4315016269683838,0.4315016269683838,1.0,1.0,-3.0913078784942627,0.9965075850486756,2.094800472259521,0.3009676337242126,0.903156042098999,0.903156042098999,0.0,183.97119140625,169.0,42009.6328125,0.0,2652.262939453125,1.0,280.6581115722656,283.4002380371094,290.58740234375,293.302001953125,293.1499938964844,293.1499938964844,280.3500061035156,35998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666150569915772,3.6661746501922607,8.968377187557053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.49267578125,0.0,1551.2001953125,1895.4371337890625,0.0,4300.0,0.9088716506958008,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.850068211555481,0.435363233089447,0.3951415717601776,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9460129737854004,0.5924052596092224,0.5628739595413208,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8455613851547241,0.4292543232440948,0.3022765517234802,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7729616761207581,0.3244408369064331,0.3112775385379791,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6800229549407959,0.2184095233678817,1.002928614616394,284.8724060058594,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.8707275390625,1.0,0.5994990468025208,0.4315016269683838,0.4315016269683838,1.0,1.0,-3.0913078784942627,0.9965075850486756,2.094800472259521,0.3009676337242126,0.903156042098999,0.903156042098999,0.0,183.97119140625,169.0,42009.6328125,0.0,2652.262939453125,1.0,280.6581115722656,283.4002380371094,290.58740234375,293.302001953125,293.1499938964844,293.1499938964844,280.3500061035156,35998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666150569915772,3.6661746501922607,8.968377187557053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.49267578125,0.0,1551.2001953125,1895.4371337890625,0.0,4300.0,0.9088716506958008,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545678853988647,0.4325235784053802,0.3924909830093384,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.953377902507782,0.5912399291992188,0.5617420077323914,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528823256492615,0.4310408532619476,0.3034213185310364,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784711718559265,0.3238604068756103,0.3106292188167572,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846812963485718,0.2176752984523773,0.9990823864936828,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949272513389587,0.4306133389472961,0.4306133389472961,1.0,1.0,-3.0827391147613525,0.991125226020813,2.091614007949829,0.2975710332393646,0.8977030515670776,0.8977030515670776,0.0,178.15615844726562,157.0,42783.84765625,0.0,2605.0068359375,1.0,280.3581237792969,283.1573486328125,290.6117248535156,293.3726501464844,293.1499938964844,293.1499938964844,280.6499938964844,36259.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65725350379944,3.657277584075928,8.924901067075552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.009765625,0.0,1543.200927734375,1895.4371337890625,0.0,4300.0,0.9070557355880736,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8545678853988647,0.4325235784053802,0.3924909830093384,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.953377902507782,0.5912399291992188,0.5617420077323914,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.8528823256492615,0.4310408532619476,0.3034213185310364,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.7784711718559265,0.3238604068756103,0.3106292188167572,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6846812963485718,0.2176752984523773,0.9990823864936828,284.66766357421875,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6659851074219,1.0,0.5949272513389587,0.4306133389472961,0.4306133389472961,1.0,1.0,-3.0827391147613525,0.991125226020813,2.091614007949829,0.2975710332393646,0.8977030515670776,0.8977030515670776,0.0,178.15615844726562,157.0,42783.84765625,0.0,2605.0068359375,1.0,280.3581237792969,283.1573486328125,290.6117248535156,293.3726501464844,293.1499938964844,293.1499938964844,280.6499938964844,36259.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65725350379944,3.657277584075928,8.924901067075552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.009765625,0.0,1543.200927734375,1895.4371337890625,0.0,4300.0,0.9070557355880736,1.0,0.0,3.0,1.0,0.0
