time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646960258483887,0.4316117763519287,0.3907527923583984,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665568470954896,0.5917218327522278,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657757639884949,0.4343008399009704,0.3050602078437805,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889325022697449,0.3242128491401672,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937508583068848,0.2175856232643127,0.9957894682884216,284.8406677246094,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8419189453125,1.0,0.5889260768890381,0.4297250509262085,0.4297250509262085,1.0,1.0,-3.077620029449463,0.987038254737854,2.09058165550232,0.2944555282592773,0.8976476192474365,0.8976476192474365,0.0,168.9663848876953,145.0,41790.17578125,0.0,2546.903076171875,1.0,280.6422424316406,283.3754272460937,290.4878234863281,293.1336364746094,293.1499938964844,293.1499938964844,280.95001220703125,36166.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650235652923584,3.650259733200073,8.890682465789723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.41259765625,0.0,1534.677490234375,1895.4371337890625,0.0,4300.0,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8646960258483887,0.4316117763519287,0.3907527923583984,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9665568470954896,0.5917218327522278,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8657757639884949,0.4343008399009704,0.3050602078437805,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7889325022697449,0.3242128491401672,0.3102609813213348,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6937508583068848,0.2175856232643127,0.9957894682884216,284.8406677246094,284.95001220703125,300.32183837890625,287.4715881347656,298.23077392578125,297.2460021972656,284.8419189453125,1.0,0.5889260768890381,0.4297250509262085,0.4297250509262085,1.0,1.0,-3.077620029449463,0.987038254737854,2.09058165550232,0.2944555282592773,0.8976476192474365,0.8976476192474365,0.0,168.9663848876953,145.0,41790.17578125,0.0,2546.903076171875,1.0,280.6422424316406,283.3754272460937,290.4878234863281,293.1336364746094,293.1499938964844,293.1499938964844,280.95001220703125,36166.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650235652923584,3.650259733200073,8.890682465789723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.41259765625,0.0,1534.677490234375,1895.4371337890625,0.0,4300.0,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724867105484009,0.4318430721759796,0.3905182778835296,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.975372850894928,0.5926971435546875,0.5616894960403442,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8749430179595947,0.4365099966526031,0.306276261806488,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.79657381772995,0.3248545527458191,0.3104783296585083,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004804015159607,0.2179161161184311,0.9955832362174988,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858655571937561,0.429280936717987,0.429280936717987,1.0,1.0,-3.079329013824463,0.986579179763794,2.092749834060669,0.2935420572757721,0.8995234966278076,0.8995234966278076,0.0,163.32418823242188,145.0,41074.375,0.0,2520.54150390625,1.0,280.8987731933594,283.5682983398437,290.4271545410156,292.95928955078125,293.1499938964844,293.1499938964844,280.95001220703125,36050.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929882884025574,1.0,0.0,0.0,3.649454355239868,3.649478435516357,8.886877367331181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.373046875,0.0,1532.938720703125,1895.4371337890625,0.0,4240.56005859375,0.9052469730377196,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822557330131531,0.4324209094047546,0.3907068073749542,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.985240638256073,0.5940778851509094,0.5626035928726196,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.886094868183136,0.4390298426151275,0.3077703416347503,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059089779853821,0.3257715404033661,0.3109951615333557,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430357933044,0.2184849381446838,0.9965137243270874,285.0621032714844,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829117894172668,0.4290269315242767,0.4290269315242767,1.0,1.0,-3.0841856002807617,0.9877270460128784,2.096458673477173,0.2935351133346557,0.9009370803833008,0.9009370803833008,0.0,157.1660919189453,133.0,41082.875,0.0,2497.4033203125,1.0,280.9417419433594,283.62701416015625,290.4377746582031,293.0096130371094,293.1499938964844,293.1499938964844,280.6499938964844,35943.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888060688972472,1.0,0.0,0.0,3.651505708694458,3.6515297889709473,8.896870440366911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.64697265625,0.0,1534.420654296875,1895.4371337890625,0.0,4204.787109375,0.9055963754653932,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006210565567017,0.431599885225296,0.3901411294937134,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951019525527954,0.560429036617279,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076531529426576,0.4425671994686126,0.3102517426013946,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226577639579773,0.3266482651233673,0.3117096424102783,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7234024405479431,0.2190165966749191,0.9978711009025574,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766555070877075,0.4285189807415008,0.4285189807415008,1.0,1.0,-3.086073398590088,0.9871320724487304,2.0989413261413574,0.2929804027080536,0.898225724697113,0.898225724697113,0.0,146.26246643066406,121.0,41836.4453125,0.0,2443.8203125,1.0,280.6578369140625,283.4014892578125,290.5348205566406,293.2185363769531,293.1499938964844,293.1499938964844,280.95001220703125,36085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649198293685913,3.6492223739624015,8.885630222721375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3173828125,0.0,1532.91796875,1895.4371337890625,0.0,4300.0,0.905147135257721,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9006210565567017,0.431599885225296,0.3901411294937134,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951019525527954,0.560429036617279,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076531529426576,0.4425671994686126,0.3102517426013946,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226577639579773,0.3266482651233673,0.3117096424102783,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7234024405479431,0.2190165966749191,0.9978711009025574,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766555070877075,0.4285189807415008,0.4285189807415008,1.0,1.0,-3.086073398590088,0.9871320724487304,2.0989413261413574,0.2929804027080536,0.898225724697113,0.898225724697113,0.0,146.26246643066406,121.0,41836.4453125,0.0,2443.8203125,1.0,280.6578369140625,283.4014892578125,290.5348205566406,293.2185363769531,293.1499938964844,293.1499938964844,280.95001220703125,36085.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649198293685913,3.6492223739624015,8.885630222721375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3173828125,0.0,1532.91796875,1895.4371337890625,0.0,4300.0,0.905147135257721,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620631217957,0.4314762651920318,0.3893590271472931,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994886755943298,0.535940408706665,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259515404701232,0.4466245174407959,0.312610000371933,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.327724426984787,0.3122310042381286,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196192592382431,0.998582363128662,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682834386825562,0.4280110001564026,0.4280110001564026,1.0,1.0,-3.0603435039520264,0.9763316512107848,2.0840117931365967,0.2879271507263183,0.900981903076172,0.900981903076172,0.0,138.0133819580078,109.0,40832.38671875,0.0,2352.447998046875,1.0,280.942138671875,283.61309814453125,290.4779052734375,293.04718017578125,293.1499938964844,293.1499938964844,280.6499938964844,35925.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880556464195251,1.0,0.0,0.0,3.651139497756958,3.6511635780334473,8.89508612544887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.4072265625,0.0,1533.879150390625,1895.4371337890625,0.0,4198.34326171875,0.9054943323135376,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620631217957,0.4314762651920318,0.3893590271472931,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994886755943298,0.535940408706665,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259515404701232,0.4466245174407959,0.312610000371933,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.327724426984787,0.3122310042381286,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196192592382431,0.998582363128662,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682834386825562,0.4280110001564026,0.4280110001564026,1.0,1.0,-3.0603435039520264,0.9763316512107848,2.0840117931365967,0.2879271507263183,0.900981903076172,0.900981903076172,0.0,138.0133819580078,109.0,40832.38671875,0.0,2352.447998046875,1.0,280.942138671875,283.61309814453125,290.4779052734375,293.04718017578125,293.1499938964844,293.1499938964844,280.6499938964844,35925.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880556464195251,1.0,0.0,0.0,3.651139497756958,3.6511635780334473,8.89508612544887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.4072265625,0.0,1533.879150390625,1895.4371337890625,0.0,4198.34326171875,0.9054943323135376,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330443739891052,0.4301153123378753,0.3883652091026306,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.606666624546051,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479069113731384,0.4497101008892059,0.3148424625396728,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860960006714,0.3281829059123993,0.3126561343669891,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462101578712463,0.2198199778795242,0.9989963173866272,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765242576599,0.4275282919406891,0.4275282919406891,1.0,1.0,-3.0290286540985107,0.963514506816864,2.065514326095581,0.2821996212005615,0.8974310755729675,0.8974310755729675,0.0,128.91534423828125,112.0,41227.87109375,0.0,2248.343505859375,1.0,280.6578674316406,283.3634948730469,290.5753479003906,293.2281799316406,293.1499938964844,293.1499938964844,280.95001220703125,36116.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957677721977234,1.0,0.0,0.0,3.647818565368652,3.6478426456451416,8.878912467480404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.61865234375,0.0,1531.616943359375,1895.4371337890625,0.0,4264.2041015625,0.9048530459403992,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330443739891052,0.4301153123378753,0.3883652091026306,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.606666624546051,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479069113731384,0.4497101008892059,0.3148424625396728,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860960006714,0.3281829059123993,0.3126561343669891,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462101578712463,0.2198199778795242,0.9989963173866272,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585765242576599,0.4275282919406891,0.4275282919406891,1.0,1.0,-3.0290286540985107,0.963514506816864,2.065514326095581,0.2821996212005615,0.8974310755729675,0.8974310755729675,0.0,128.91534423828125,112.0,41227.87109375,0.0,2248.343505859375,1.0,280.6578674316406,283.3634948730469,290.5753479003906,293.2281799316406,293.1499938964844,293.1499938964844,280.95001220703125,36116.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957677721977234,1.0,0.0,0.0,3.647818565368652,3.6478426456451416,8.878912467480404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.61865234375,0.0,1531.616943359375,1895.4371337890625,0.0,4264.2041015625,0.9048530459403992,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450330138206482,0.429822713136673,0.3874339163303375,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156297922134399,0.4899835586547851,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.962601125240326,0.4536356031894684,0.3171167075634002,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664071083069,0.3290824294090271,0.3130436241626739,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203496396541595,0.9994951486587524,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.553132951259613,0.427045613527298,0.427045613527298,1.0,1.0,-3.010255813598633,0.9553897380828856,2.054866075515747,0.2778973281383514,0.8996924757957458,0.8996924757957458,0.0,123.39791870117188,130.0,40340.5390625,0.0,2186.595947265625,1.0,280.9421081542969,283.58233642578125,290.5353088378906,293.0669860839844,293.1499938964844,293.1499938964844,281.25,35969.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978904664516449,1.0,0.0,0.0,3.647967338562012,3.647991418838501,8.879636652636691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.9697265625,0.0,1530.6817626953125,1895.4371337890625,0.0,4119.19482421875,0.904815912246704,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450330138206482,0.429822713136673,0.3874339163303375,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156297922134399,0.4899835586547851,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.962601125240326,0.4536356031894684,0.3171167075634002,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664071083069,0.3290824294090271,0.3130436241626739,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319267272949,0.2203496396541595,0.9994951486587524,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.553132951259613,0.427045613527298,0.427045613527298,1.0,1.0,-3.010255813598633,0.9553897380828856,2.054866075515747,0.2778973281383514,0.8996924757957458,0.8996924757957458,0.0,123.39791870117188,130.0,40340.5390625,0.0,2186.595947265625,1.0,280.9421081542969,283.58233642578125,290.5353088378906,293.0669860839844,293.1499938964844,293.1499938964844,281.25,35969.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978904664516449,1.0,0.0,0.0,3.647967338562012,3.647991418838501,8.879636652636691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.9697265625,0.0,1530.6817626953125,1895.4371337890625,0.0,4119.19482421875,0.904815912246704,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464368224143982,0.4303101897239685,0.3876337110996246,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202531456947327,0.4883010387420654,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653554558753968,0.4561426043510437,0.3186942040920257,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612219095230103,0.3299406468868255,0.3136837184429168,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782168388367,0.2209558635950088,1.0015345811843872,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538083910942078,0.42680424451828,0.42680424451828,1.0,1.0,-3.013563394546509,0.956050992012024,2.057512283325196,0.2774774730205536,0.9028652906417848,0.9028652906417848,0.0,123.07080078125,130.0,39758.26953125,0.0,2190.771484375,1.0,281.1987609863281,283.7799072265625,290.52178955078125,292.946044921875,293.1499938964844,293.1499938964844,281.25,35831.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668376445770264,1.0,0.0,0.0,3.6514103412628174,3.651434421539306,8.896405461200629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83447265625,0.0,1533.4735107421875,1895.4371337890625,0.0,4013.2978515625,0.9055370688438416,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452106356620787,0.4311061203479767,0.3882984519004822,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244130730628967,0.4908315539360046,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.9656045436859132,0.4589312076568603,0.3205915093421936,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606411814689636,0.3310378491878509,0.3146657049655914,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558452486991882,0.2217715680599212,1.0049562454223633,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.2478942871094,1.0,0.5562189817428589,0.4267545938491821,0.4267545938491821,1.0,1.0,-3.0249643325805664,0.9601408839225768,2.064823627471924,0.2788297533988952,0.9055598378181458,0.9055598378181458,0.0,124.17472839355467,148.0,39857.1796875,0.0,2216.67138671875,1.0,281.2417297363281,283.8417358398437,290.57470703125,293.0473327636719,293.1499938964844,293.1499938964844,280.95001220703125,35708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960523784160614,1.0,0.0,0.0,3.657928228378296,3.657952308654785,8.928195143198536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.72265625,0.0,1539.823974609375,1895.4371337890625,0.0,3957.253662109375,0.9068751931190492,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122237205504,0.4306521117687225,0.3886640071868896,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283674240112305,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895649433136,0.4628694057464599,0.3238333165645599,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.851930558681488,0.3321814239025116,0.3162757158279419,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815372705459,1.011122703552246,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650165677070618,0.4266552925109863,0.4266552925109863,1.0,1.0,-3.060410261154175,0.9730362296104432,2.087373971939087,0.2836250960826874,0.905556321144104,0.905556321144104,0.0,130.4208526611328,166.0,40924.9921875,0.0,2313.004638671875,1.0,280.95770263671875,283.6278991699219,290.7402648925781,293.34686279296875,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726589918136596,1.0,0.0,0.0,3.665527582168579,3.665551662445069,8.965330380306114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.43310546875,0.0,1549.138916015625,1895.4371337890625,0.0,4064.591064453125,0.9086196422576904,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122237205504,0.4306521117687225,0.3886640071868896,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283674240112305,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.956895649433136,0.4628694057464599,0.3238333165645599,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.851930558681488,0.3321814239025116,0.3162757158279419,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815372705459,1.011122703552246,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650165677070618,0.4266552925109863,0.4266552925109863,1.0,1.0,-3.060410261154175,0.9730362296104432,2.087373971939087,0.2836250960826874,0.905556321144104,0.905556321144104,0.0,130.4208526611328,166.0,40924.9921875,0.0,2313.004638671875,1.0,280.95770263671875,283.6278991699219,290.7402648925781,293.34686279296875,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726589918136596,1.0,0.0,0.0,3.665527582168579,3.665551662445069,8.965330380306114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.43310546875,0.0,1549.138916015625,1895.4371337890625,0.0,4064.591064453125,0.9086196422576904,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647070884703,0.4286318719387054,0.3874401450157165,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263052821159363,0.5409939289093018,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822279930116,0.4654354751110077,0.3260470628738403,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360394239425659,0.3321873545646667,0.3168526589870453,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853055715561,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913694381714,0.4265559613704681,0.4265559613704681,1.0,1.0,-3.103538751602173,0.9887339472770692,2.114804983139038,0.2895774841308594,0.9029738306999208,0.9029738306999208,0.0,141.1559295654297,169.0,42130.64453125,0.0,2449.6259765625,1.0,280.6581115722656,283.4060974121094,290.8229064941406,293.52197265625,293.1499938964844,293.1499938964844,280.3500061035156,36010.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988348424434662,1.0,0.0,0.0,3.665623426437378,3.665647506713867,8.965798770077527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.05078125,0.0,1550.6988525390625,1895.4371337890625,0.0,4200.85791015625,0.908768892288208,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647070884703,0.4286318719387054,0.3874401450157165,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263052821159363,0.5409939289093018,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377822279930116,0.4654354751110077,0.3260470628738403,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360394239425659,0.3321873545646667,0.3168526589870453,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853055715561,1.01338529586792,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772913694381714,0.4265559613704681,0.4265559613704681,1.0,1.0,-3.103538751602173,0.9887339472770692,2.114804983139038,0.2895774841308594,0.9029738306999208,0.9029738306999208,0.0,141.1559295654297,169.0,42130.64453125,0.0,2449.6259765625,1.0,280.6581115722656,283.4060974121094,290.8229064941406,293.52197265625,293.1499938964844,293.1499938964844,280.3500061035156,36010.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988348424434662,1.0,0.0,0.0,3.665623426437378,3.665647506713867,8.965798770077527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.05078125,0.0,1550.6988525390625,1895.4371337890625,0.0,4200.85791015625,0.908768892288208,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.899856448173523,0.4272721409797668,0.3865046203136444,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.623206377029419,0.5566859841346741,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9285867810249328,0.4666269719600677,0.3270872235298157,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.828656792640686,0.3319305777549743,0.3168880641460418,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651828765869,0.2222351133823394,1.0131537914276123,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826409459114075,0.4257868826389313,0.4257868826389313,1.0,1.0,-3.1223127841949463,0.9938071966171264,2.1285057067871094,0.2906546592712402,0.9000868201255798,0.9000868201255798,0.0,146.53834533691406,169.0,43168.85546875,0.0,2513.98779296875,1.0,280.3908386230469,283.2216186523437,290.8815002441406,293.6923522949219,293.1499938964844,293.1499938964844,280.3500061035156,36145.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998924434185028,1.0,0.0,0.0,3.662387371063232,3.6624114513397217,8.949975267569243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.251953125,0.0,1548.0859375,1895.4371337890625,0.0,4290.9267578125,0.90810364484787,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8930923938751221,0.4261277616024017,0.3855851292610168,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9990000128746032,0.6203078627586365,0.5676926374435425,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.922277808189392,0.4674759805202484,0.3277650475502014,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8235195875167847,0.3316327333450317,0.316751629114151,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.7237527370452881,0.2218475192785263,1.0121846199035645,284.713623046875,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134704589844,1.0,0.5863058567047119,0.4251826107501983,0.4251826107501983,1.0,1.0,-3.1339306831359863,0.9965481758117676,2.137382745742798,0.2908454835414886,0.898404598236084,0.898404598236084,0.0,150.32643127441406,172.0,43346.375,0.0,2556.633056640625,1.0,280.358154296875,283.1918029785156,290.88677978515625,293.66552734375,293.1499938964844,293.1499938964844,280.6499938964844,36223.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657912492752075,3.657936573028565,8.928117267714697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.5712890625,0.0,1543.666748046875,1895.4371337890625,0.0,4300.0,0.907185971736908,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8810293078422546,0.4254488050937652,0.3846729695796966,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9978137016296388,0.6150749921798706,0.5838792324066162,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.911602258682251,0.4710077345371246,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8140987753868103,0.3319988846778869,0.3170220851898193,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7150693535804749,0.22166408598423,1.0114976167678833,284.91668701171875,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.91864013671875,1.0,0.5932047963142395,0.4238092303276062,0.4238092303276062,1.0,1.0,-3.1545052528381348,1.000578761100769,2.153926610946656,0.2905463278293609,0.8995808362960815,0.8995808362960815,0.0,157.8763427734375,175.0,42668.109375,0.0,2637.44873046875,1.0,280.6421813964844,283.4294738769531,290.85504150390625,293.5260009765625,293.1499938964844,293.1499938964844,280.95001220703125,36084.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98936265707016,1.0,0.0,0.0,3.6538450717926025,3.653869152069092,8.908273798624577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.88818359375,0.0,1538.08544921875,1895.4371337890625,0.0,4209.56103515625,0.9062110185623168,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8810293078422546,0.4254488050937652,0.3846729695796966,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9978137016296388,0.6150749921798706,0.5838792324066162,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.911602258682251,0.4710077345371246,0.3300425410270691,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8140987753868103,0.3319988846778869,0.3170220851898193,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7150693535804749,0.22166408598423,1.0114976167678833,284.91668701171875,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.91864013671875,1.0,0.5932047963142395,0.4238092303276062,0.4238092303276062,1.0,1.0,-3.1545052528381348,1.000578761100769,2.153926610946656,0.2905463278293609,0.8995808362960815,0.8995808362960815,0.0,157.8763427734375,175.0,42668.109375,0.0,2637.44873046875,1.0,280.6421813964844,283.4294738769531,290.85504150390625,293.5260009765625,293.1499938964844,293.1499938964844,280.95001220703125,36084.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98936265707016,1.0,0.0,0.0,3.6538450717926025,3.653869152069092,8.908273798624577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.88818359375,0.0,1538.08544921875,1895.4371337890625,0.0,4209.56103515625,0.9062110185623168,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751139640808105,0.4256746172904968,0.3848423063755035,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921056628227234,0.6139029860496521,0.5823244452476501,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.90641587972641,0.4732792675495147,0.3316036462783813,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092100620269775,0.3325807452201843,0.3175883889198303,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105379700660706,0.2218950539827346,1.012722134590149,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2572021484375,285.0764465332031,1.0,0.5957330465316772,0.4231225550174713,0.4231225550174713,1.0,1.0,-3.1569149494171143,0.9997071027755736,2.15720796585083,0.2890403568744659,0.9018371105194092,0.9018371105194092,0.0,161.81558227539062,175.0,41874.35546875,0.0,2663.40283203125,1.0,280.8988952636719,283.6176452636719,290.847412109375,293.4083557128906,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790361523628236,1.0,0.0,0.0,3.654826641082764,3.654850482940674,8.913060014492658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.10009765625,0.0,1538.2679443359375,1895.4371337890625,0.0,4120.33984375,0.9063846468925476,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715218901634216,0.4261429905891418,0.3853071331977844,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.988376796245575,0.6137459874153137,0.5818753242492676,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038320183753968,0.475787490606308,0.3333737850189209,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.806252121925354,0.3333825767040252,0.3183742165565491,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7077491283416748,0.2223312109708786,1.0148078203201294,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980724692344666,0.4226023852825165,0.4226023852825165,1.0,1.0,-3.1625094413757324,1.0003942251205444,2.1621150970458984,0.2883900701999664,0.9036045670509338,0.9036045670509338,0.0,164.66900634765625,178.0,41863.16796875,0.0,2689.930419921875,1.0,280.94189453125,283.6731872558594,290.9010925292969,293.5040588378906,293.1499938964844,293.1499938964844,280.6499938964844,35860.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733623266220092,1.0,0.0,0.0,3.658349514007568,3.6583735942840576,8.930250601224543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.93994140625,0.0,1541.4327392578125,1895.4371337890625,0.0,4070.762939453125,0.9070702195167542,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645254373550415,0.4253183007240295,0.385265976190567,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.981505274772644,0.6128563284873962,0.58146071434021,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991129994392395,0.4793420433998108,0.3363120257854461,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006580471992493,0.3340954184532165,0.319533109664917,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7025905847549438,0.2226493954658508,1.018074631690979,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020527482032776,0.4215620756149292,0.4215620756149292,1.0,1.0,-3.170826435089112,1.000739812850952,2.170086622238159,0.2869713008403778,0.9024062156677246,0.9024062156677246,0.0,169.90093994140625,181.0,42908.4765625,0.0,2734.87744140625,1.0,280.6577453613281,283.4619140625,291.06915283203125,293.8028869628906,293.1499938964844,293.1499938964844,280.3500061035156,35964.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98449045419693,1.0,0.0,0.0,3.660409450531006,3.660433530807495,8.940310749494529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.666015625,0.0,1544.5150146484375,1895.4371337890625,0.0,4167.6328125,0.9075747728347778,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645254373550415,0.4253183007240295,0.385265976190567,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.981505274772644,0.6128563284873962,0.58146071434021,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991129994392395,0.4793420433998108,0.3363120257854461,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006580471992493,0.3340954184532165,0.319533109664917,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7025905847549438,0.2226493954658508,1.018074631690979,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020527482032776,0.4215620756149292,0.4215620756149292,1.0,1.0,-3.170826435089112,1.000739812850952,2.170086622238159,0.2869713008403778,0.9024062156677246,0.9024062156677246,0.0,169.90093994140625,181.0,42908.4765625,0.0,2734.87744140625,1.0,280.6577453613281,283.4619140625,291.06915283203125,293.8028869628906,293.1499938964844,293.1499938964844,280.3500061035156,35964.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98449045419693,1.0,0.0,0.0,3.660409450531006,3.660433530807495,8.940310749494529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.666015625,0.0,1544.5150146484375,1895.4371337890625,0.0,4167.6328125,0.9075747728347778,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8562031984329224,0.4230906367301941,0.3837185204029083,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732709527015686,0.6109718084335327,0.580115795135498,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930779695510864,0.4816524982452392,0.3382398784160614,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337993323802948,0.3196728527545929,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515711784363,0.222188264131546,1.0178229808807373,284.7735900878906,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552989959717,0.4205217659473419,0.4205217659473419,1.0,1.0,-3.169540882110596,0.997574269771576,2.171966552734375,0.2841552197933197,0.8984862565994263,0.8984862565994263,0.0,175.26390075683594,184.0,43856.828125,0.0,2761.304443359375,1.0,280.358154296875,283.228759765625,291.1580505371094,293.9737854003906,293.1499938964844,293.1499938964844,280.6499938964844,36164.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981403946876526,1.0,0.0,0.0,3.65495491027832,3.6549789905548096,8.913686428968504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.41943359375,0.0,1539.9171142578125,1895.4371337890625,0.0,4284.30224609375,0.90648353099823,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8562031984329224,0.4230906367301941,0.3837185204029083,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732709527015686,0.6109718084335327,0.580115795135498,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930779695510864,0.4816524982452392,0.3382398784160614,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337993323802948,0.3196728527545929,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515711784363,0.222188264131546,1.0178229808807373,284.7735900878906,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552989959717,0.4205217659473419,0.4205217659473419,1.0,1.0,-3.169540882110596,0.997574269771576,2.171966552734375,0.2841552197933197,0.8984862565994263,0.8984862565994263,0.0,175.26390075683594,184.0,43856.828125,0.0,2761.304443359375,1.0,280.358154296875,283.228759765625,291.1580505371094,293.9737854003906,293.1499938964844,293.1499938964844,280.6499938964844,36164.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981403946876526,1.0,0.0,0.0,3.65495491027832,3.6549789905548096,8.913686428968504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.41943359375,0.0,1539.9171142578125,1895.4371337890625,0.0,4284.30224609375,0.90648353099823,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506879806518555,0.4224039912223816,0.382732629776001,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674425721168518,0.6106806397438049,0.5794214010238647,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898239731788635,0.4852741360664367,0.3405113220214844,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893433570861816,0.3342105746269226,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.691867470741272,0.2221578806638717,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.95819091796875,1.0,0.6071123480796814,0.4197714924812317,0.4197714924812317,1.0,1.0,-3.1700096130371094,0.995788037776947,2.1742217540740967,0.2820622622966766,0.9000474810600281,0.9000474810600281,0.0,179.13905334472656,187.0,42977.09765625,0.0,2783.236572265625,1.0,280.6422424316406,283.4506530761719,291.1327819824219,293.8275146484375,293.1499938964844,293.1499938964844,280.95001220703125,36031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844915866851808,1.0,0.0,0.0,3.652944803237915,3.652968883514404,8.903884918254334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.56103515625,0.0,1536.6802978515625,1895.4371337890625,0.0,4167.64208984375,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506879806518555,0.4224039912223816,0.382732629776001,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674425721168518,0.6106806397438049,0.5794214010238647,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898239731788635,0.4852741360664367,0.3405113220214844,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893433570861816,0.3342105746269226,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.691867470741272,0.2221578806638717,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.95819091796875,1.0,0.6071123480796814,0.4197714924812317,0.4197714924812317,1.0,1.0,-3.1700096130371094,0.995788037776947,2.1742217540740967,0.2820622622966766,0.9000474810600281,0.9000474810600281,0.0,179.13905334472656,187.0,42977.09765625,0.0,2783.236572265625,1.0,280.6422424316406,283.4506530761719,291.1327819824219,293.8275146484375,293.1499938964844,293.1499938964844,280.95001220703125,36031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844915866851808,1.0,0.0,0.0,3.652944803237915,3.652968883514404,8.903884918254334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.56103515625,0.0,1536.6802978515625,1895.4371337890625,0.0,4167.64208984375,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488978147506714,0.4231517016887665,0.3832200765609741,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655171036720276,0.6121057271957397,0.5804957151412964,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903782367706299,0.4902218282222748,0.3438068926334381,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552146911621,0.3356508314609527,0.3211236894130707,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813979148865,0.222955897450447,1.0204545259475708,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098094582557678,0.4190212190151214,0.4190212190151214,1.0,1.0,-3.1809778213500977,0.997828722000122,2.183149099349976,0.2814906537532806,0.9045806527137756,0.9045806527137756,0.0,181.3751678466797,190.0,42199.6015625,0.0,2817.706298828125,1.0,280.9418029785156,283.6942749023437,291.1843566894531,293.8097229003906,293.1499938964844,293.1499938964844,280.6499938964844,35806.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967544674873352,1.0,0.0,0.0,3.6594550609588623,3.659479141235352,8.935649589147943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.859375,0.0,1542.260498046875,1895.4371337890625,0.0,4019.547119140625,0.907280445098877,1.0,0.0,3.0,1.0,0.0
