time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488978147506714,0.4231517016887665,0.3832200765609741,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655171036720276,0.6121057271957397,0.5804957151412964,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903782367706299,0.4902218282222748,0.3438068926334381,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552146911621,0.3356508314609527,0.3211236894130707,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813979148865,0.222955897450447,1.0204545259475708,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098094582557678,0.4190212190151214,0.4190212190151214,1.0,1.0,-3.1809778213500977,0.997828722000122,2.183149099349976,0.2814906537532806,0.9045806527137756,0.9045806527137756,0.0,181.3751678466797,190.0,42199.6015625,0.0,2817.706298828125,1.0,280.9418029785156,283.6942749023437,291.1843566894531,293.8097229003906,293.1499938964844,293.1499938964844,280.6499938964844,35806.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967544674873352,1.0,0.0,0.0,3.6594550609588623,3.659479141235352,8.935649589147943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.859375,0.0,1542.260498046875,1895.4371337890625,0.0,4019.547119140625,0.907280445098877,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480300903320312,0.4230582118034363,0.3834923803806305,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646227955818176,0.6124478578567505,0.5811641812324524,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8906853795051575,0.4923125207424164,0.3454964458942413,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878077030181885,0.3361988961696625,0.3218438923358917,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902372241020203,0.223283365368843,1.0225908756256104,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113103628158569,0.4186460971832275,0.4186460971832275,1.0,1.0,-3.1875808238983154,0.9992400407791138,2.188340663909912,0.2814700901508331,0.9040241837501526,0.9040241837501526,0.0,182.55523681640625,190.0,43116.91796875,0.0,2837.6474609375,1.0,280.6983642578125,283.5294494628906,291.3069152832031,294.08221435546875,293.1499938964844,293.1499938964844,280.6499938964844,35853.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740900993347168,1.0,0.0,0.0,3.662494659423828,3.662518739700317,8.95049936389114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.10498046875,0.0,1546.01220703125,1895.4371337890625,0.0,4077.143310546875,0.9079384803771972,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458809852600098,0.4224036335945129,0.3831575214862823,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.96232670545578,0.6121910214424133,0.5812087059020996,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896620273590088,0.493912786245346,0.346779853105545,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862232327461243,0.336392730474472,0.3222254514694214,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6887654662132263,0.2233511358499527,1.0236860513687134,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126651763916016,0.4182406365871429,0.4182406365871429,1.0,1.0,-3.19055724143982,0.9992579817771912,2.1912992000579834,0.2808841466903686,0.9039026498794556,0.9039026498794556,0.0,184.3352203369141,193.0,43266.99609375,0.0,2853.455810546875,1.0,280.6575927734375,283.482666015625,291.354736328125,294.1134338378906,293.1499938964844,293.1499938964844,280.3500061035156,35907.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785310626029968,1.0,0.0,0.0,3.663631677627564,3.6636557579040527,8.956058081821539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.29931640625,0.0,1547.6943359375,1895.4371337890625,0.0,4115.94140625,0.9082569479942322,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400772213935852,0.4202434122562408,0.381628543138504,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557895660400392,0.6106172204017639,0.5802230834960938,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859959244728088,0.4963287115097046,0.3487495481967926,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360989689826965,0.3223267197608948,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680143356323,0.222927913069725,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.614869236946106,0.4174297749996185,0.4174297749996185,1.0,1.0,-3.189718246459961,0.9968244433403016,2.192893743515014,0.2787007093429565,0.9004957675933838,0.9004957675933838,0.0,188.5546722412109,196.0,44229.41015625,0.0,2874.700439453125,1.0,280.3581237792969,283.24884033203125,291.4410095214844,294.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,36104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924190044403076,1.0,0.0,0.0,3.660400629043579,3.660424709320069,8.940268116930383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.4287109375,0.0,1545.552490234375,1895.4371337890625,0.0,4235.7041015625,0.90766042470932,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400772213935852,0.4202434122562408,0.381628543138504,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557895660400392,0.6106172204017639,0.5802230834960938,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859959244728088,0.4963287115097046,0.3487495481967926,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360989689826965,0.3223267197608948,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680143356323,0.222927913069725,1.02342426776886,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.614869236946106,0.4174297749996185,0.4174297749996185,1.0,1.0,-3.189718246459961,0.9968244433403016,2.192893743515014,0.2787007093429565,0.9004957675933838,0.9004957675933838,0.0,188.5546722412109,196.0,44229.41015625,0.0,2874.700439453125,1.0,280.3581237792969,283.24884033203125,291.4410095214844,294.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,36104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924190044403076,1.0,0.0,0.0,3.660400629043579,3.660424709320069,8.940268116930383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.4287109375,0.0,1545.552490234375,1895.4371337890625,0.0,4235.7041015625,0.90766042470932,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979150772095,0.4175497591495514,0.3794894218444824,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481655955314636,0.6082640886306763,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.881654679775238,0.4982120096683502,0.3502618372440338,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.77618008852005,0.3352508842945099,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6791648864746094,0.221995547413826,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166188836097717,0.4166188836097717,1.0,1.0,-3.182729721069336,0.992171049118042,2.190558671951294,0.2756139934062958,0.894752562046051,0.894752562046051,0.0,192.91815185546875,199.0,45286.625,0.0,2883.995849609375,1.0,280.0582275390625,283.0273132324219,291.50811767578125,294.4171447753906,293.1499938964844,293.1499938964844,280.3500061035156,36340.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483852863311768,3.648409366607666,8.881671078597719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.82421875,0.0,1533.916748046875,1895.4371337890625,0.0,4300.0,0.9051328897476196,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979150772095,0.4175497591495514,0.3794894218444824,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481655955314636,0.6082640886306763,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.881654679775238,0.4982120096683502,0.3502618372440338,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.77618008852005,0.3352508842945099,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6791648864746094,0.221995547413826,1.0206135511398315,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163780093193054,0.4166188836097717,0.4166188836097717,1.0,1.0,-3.182729721069336,0.992171049118042,2.190558671951294,0.2756139934062958,0.894752562046051,0.894752562046051,0.0,192.91815185546875,199.0,45286.625,0.0,2883.995849609375,1.0,280.0582275390625,283.0273132324219,291.50811767578125,294.4171447753906,293.1499938964844,293.1499938964844,280.3500061035156,36340.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483852863311768,3.648409366607666,8.881671078597719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.82421875,0.0,1533.916748046875,1895.4371337890625,0.0,4300.0,0.9051328897476196,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8305187225341797,0.4167140126228332,0.3784043788909912,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944219410419464,0.6075695753097534,0.5773553848266602,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8798174262046814,0.5002127289772034,0.3514147400856018,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7734977602958679,0.3351390957832336,0.3215599656105041,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6764652729034424,0.2216604351997375,1.018754482269287,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.7853088378906,1.0,0.6171793341636658,0.4162230193614959,0.4162230193614959,1.0,1.0,-3.1790566444396973,0.9897997975349426,2.1892566680908203,0.2739119231700897,0.8946405649185181,0.8946405649185181,0.0,195.1651611328125,199.0,44266.47265625,0.0,2888.61962890625,1.0,280.3207092285156,283.2148742675781,291.4530334472656,294.2214660644531,293.1499938964844,293.1499938964844,280.3500061035156,36267.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926530718803406,1.0,0.0,0.0,3.641584873199463,3.641608953475952,8.848592187860049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.7451171875,0.0,1525.8218994140625,1895.4371337890625,0.0,4237.70166015625,0.9036095142364502,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295917510986328,0.4165862798690796,0.3782210052013397,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430450201034546,0.6075589656829834,0.5772505402565002,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796951174736023,0.5016565322875977,0.3523649871349334,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7727763652801514,0.3353132009506225,0.3216716349124908,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756753325462341,0.2216571420431137,1.018557906150818,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.617743730545044,0.4160003066062927,0.4160003066062927,1.0,1.0,-3.17974591255188,0.9894689917564392,2.190276861190796,0.2733518183231354,0.8942664861679077,0.8942664861679077,0.0,195.99542236328125,202.0,44220.921875,0.0,2894.556396484375,1.0,280.3421325683594,283.2429504394531,291.4706115722656,294.2523193359375,293.1499938964844,293.1499938964844,280.6499938964844,36234.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989074409008026,1.0,0.0,0.0,3.6388463973999023,3.638870239257813,8.835287985675677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4560546875,0.0,1522.5416259765625,1895.4371337890625,0.0,4207.0888671875,0.9029577374458312,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789157867432,0.4170770943164825,0.3784581124782562,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941538155078888,0.608546793460846,0.5779017210006714,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808069825172424,0.5065064430236816,0.35556760430336,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320986747742,0.3364739418029785,0.322594553232193,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210466861724,1.020419001579285,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.619792103767395,0.4153817594051361,0.4153817594051361,1.0,1.0,-3.188001871109009,0.9908296465873718,2.197172164916992,0.2726909816265106,0.8967251777648926,0.8967251777648926,0.0,197.7251739501953,205.0,43321.45703125,0.0,2921.095458984375,1.0,280.64166259765625,283.4843139648437,291.50567626953125,294.2100830078125,293.1499938964844,293.1499938964844,280.95001220703125,36019.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723863005638124,1.0,0.0,0.0,3.637372255325317,3.637396097183228,8.82813196767529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.3623046875,0.0,1519.3134765625,1895.4371337890625,0.0,4062.197021484375,0.9024883508682252,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789157867432,0.4170770943164825,0.3784581124782562,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941538155078888,0.608546793460846,0.5779017210006714,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808069825172424,0.5065064430236816,0.35556760430336,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320986747742,0.3364739418029785,0.322594553232193,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210466861724,1.020419001579285,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.619792103767395,0.4153817594051361,0.4153817594051361,1.0,1.0,-3.188001871109009,0.9908296465873718,2.197172164916992,0.2726909816265106,0.8967251777648926,0.8967251777648926,0.0,197.7251739501953,205.0,43321.45703125,0.0,2921.095458984375,1.0,280.64166259765625,283.4843139648437,291.50567626953125,294.2100830078125,293.1499938964844,293.1499938964844,280.95001220703125,36019.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723863005638124,1.0,0.0,0.0,3.637372255325317,3.637396097183228,8.82813196767529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.3623046875,0.0,1519.3134765625,1895.4371337890625,0.0,4062.197021484375,0.9024883508682252,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281089067459106,0.417583703994751,0.3788157403469085,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412342309951782,0.6093823313713074,0.5785648822784424,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817217946052551,0.50921231508255,0.3573645651340484,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721813321113586,0.3373017907142639,0.3232996463775635,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748278737068176,0.2227318882942199,1.0224156379699707,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210901737213135,0.4150724709033966,0.4150724709033966,1.0,1.0,-3.1946346759796143,0.992406129837036,2.202228546142578,0.2727204859256744,0.899624764919281,0.899624764919281,0.0,198.52423095703125,205.0,42569.0625,0.0,2939.2802734375,1.0,280.8984069824219,283.67364501953125,291.5106201171875,294.1142272949219,293.1499938964844,293.1499938964844,280.95001220703125,35876.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625793695449828,1.0,0.0,0.0,3.6401093006134033,3.6401331424713135,8.841421959004947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.38427734375,0.0,1521.2708740234375,1895.4371337890625,0.0,3975.544921875,0.9030381441116332,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281593918800354,0.4182448089122772,0.3794040381908417,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413321614265442,0.6104163527488708,0.5795078277587891,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829774260520935,0.5120857357978821,0.3593455553054809,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.772546648979187,0.3382765650749206,0.3241922855377197,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751474738121033,0.2233814448118209,1.0251754522323608,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225923299789429,0.4147023558616638,0.4147023558616638,1.0,1.0,-3.203246593475342,0.9945390224456788,2.208707571029663,0.2728667259216308,0.9020406603813172,0.9020406603813172,0.0,199.2401733398437,208.0,42589.51171875,0.0,2961.23046875,1.0,280.9417724609375,283.7301940917969,291.5663146972656,294.2198486328125,293.1499938964844,293.1499938964844,280.6499938964844,35757.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958198606967926,1.0,0.0,0.0,3.6456727981567374,3.645696640014648,8.868468626133108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.66845703125,0.0,1526.548828125,1895.4371337890625,0.0,3936.51171875,0.904166042804718,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260267972946167,0.417699784040451,0.3795448541641235,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387488961219788,0.6106099486351013,0.5803706049919128,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883084237575531,0.5161468982696533,0.362604022026062,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625597357749939,0.4139621555805206,0.4139621555805206,1.0,1.0,-3.2150261402130127,0.9967959523200988,2.2182302474975586,0.2726138532161712,0.9021406769752502,0.9021406769752502,0.0,202.0564422607422,211.0,43683.43359375,0.0,3001.488037109375,1.0,280.6578369140625,283.51910400390625,291.71514892578125,294.510498046875,293.1499938964844,293.1499938964844,280.3500061035156,35841.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721499085426332,1.0,0.0,0.0,3.652299642562866,3.652323484420776,8.900739203454577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.67822265625,0.0,1534.5426025390625,1895.4371337890625,0.0,4060.12060546875,0.9056767821311952,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260267972946167,0.417699784040451,0.3795448541641235,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387488961219788,0.6106099486351013,0.5803706049919128,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.883084237575531,0.5161468982696533,0.362604022026062,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140249252319,0.3391737639904022,0.3254710137844085,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774614572525,1.0294194221496582,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625597357749939,0.4139621555805206,0.4139621555805206,1.0,1.0,-3.2150261402130127,0.9967959523200988,2.2182302474975586,0.2726138532161712,0.9021406769752502,0.9021406769752502,0.0,202.0564422607422,211.0,43683.43359375,0.0,3001.488037109375,1.0,280.6578369140625,283.51910400390625,291.71514892578125,294.510498046875,293.1499938964844,293.1499938964844,280.3500061035156,35841.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721499085426332,1.0,0.0,0.0,3.652299642562866,3.652323484420776,8.900739203454577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.67822265625,0.0,1534.5426025390625,1895.4371337890625,0.0,4060.12060546875,0.9056767821311952,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211446404457092,0.4157181978225708,0.3781710565090179,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829148292542,0.6090620160102844,0.5794143080711365,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802595138549805,0.5188733339309692,0.3647883832454681,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810886383057,0.3389588892459869,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780822277069,1.0297619104385376,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311776161194,0.413221925497055,0.413221925497055,1.0,1.0,-3.215493440628052,0.994987428188324,2.220506191253662,0.2707667648792267,0.899684488773346,0.899684488773346,0.0,206.29019165039065,214.0,44835.73828125,0.0,3025.713623046875,1.0,280.35821533203125,283.2950439453125,291.77203369140625,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,36020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988620936870575,1.0,0.0,0.0,3.652122974395752,3.652147054672241,8.899878025658836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.068359375,0.0,1535.6845703125,1895.4371337890625,0.0,4203.1982421875,0.9057523608207704,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211446404457092,0.4157181978225708,0.3781710565090179,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829148292542,0.6090620160102844,0.5794143080711365,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802595138549805,0.5188733339309692,0.3647883832454681,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810886383057,0.3389588892459869,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780822277069,1.0297619104385376,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311776161194,0.413221925497055,0.413221925497055,1.0,1.0,-3.215493440628052,0.994987428188324,2.220506191253662,0.2707667648792267,0.899684488773346,0.899684488773346,0.0,206.29019165039065,214.0,44835.73828125,0.0,3025.713623046875,1.0,280.35821533203125,283.2950439453125,291.77203369140625,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,36020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988620936870575,1.0,0.0,0.0,3.652122974395752,3.652147054672241,8.899878025658836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.068359375,0.0,1535.6845703125,1895.4371337890625,0.0,4203.1982421875,0.9057523608207704,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175118565559387,0.4151323735713959,0.3772992491722107,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278904795646667,0.6087316274642944,0.5787460207939148,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788102865219116,0.5229171514511108,0.3673359751701355,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646494507789612,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677126884460449,0.2237196564674377,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299585103988647,0.4123883545398712,0.4123883545398712,1.0,1.0,-3.216861724853516,0.9932730197906494,2.223588705062866,0.268550306558609,0.9023798108100892,0.9023798108100892,0.0,209.65220642089844,217.0,43819.65625,0.0,3047.103759765625,1.0,280.6422119140625,283.5041809082031,291.7068786621094,294.473388671875,293.1499938964844,293.1499938964844,280.3500061035156,35892.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783146977424622,1.0,0.0,0.0,3.655354499816896,3.655378580093384,8.915635589801241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.6650390625,0.0,1538.3277587890625,1895.4371337890625,0.0,4114.05712890625,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175118565559387,0.4151323735713959,0.3772992491722107,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278904795646667,0.6087316274642944,0.5787460207939148,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788102865219116,0.5229171514511108,0.3673359751701355,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646494507789612,0.3393678665161133,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677126884460449,0.2237196564674377,1.0296673774719238,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299585103988647,0.4123883545398712,0.4123883545398712,1.0,1.0,-3.216861724853516,0.9932730197906494,2.223588705062866,0.268550306558609,0.9023798108100892,0.9023798108100892,0.0,209.65220642089844,217.0,43819.65625,0.0,3047.103759765625,1.0,280.6422119140625,283.5041809082031,291.7068786621094,294.473388671875,293.1499938964844,293.1499938964844,280.3500061035156,35892.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783146977424622,1.0,0.0,0.0,3.655354499816896,3.655378580093384,8.915635589801241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.6650390625,0.0,1538.3277587890625,1895.4371337890625,0.0,4114.05712890625,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143736124038696,0.4138740599155426,0.3766465783119201,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239338040351868,0.607835054397583,0.5783946514129639,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177665710449,0.5263434648513794,0.3700533509254455,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320824027061462,0.4115547835826874,0.4115547835826874,1.0,1.0,-3.220381498336792,0.992297112941742,2.2280845642089844,0.2668424248695373,0.9002488255500793,0.9002488255500793,0.0,212.7789001464844,220.0,44965.01171875,0.0,3071.80615234375,1.0,280.3577880859375,283.3006896972656,291.79888916015625,294.6859436035156,293.1499938964844,293.1499938964844,280.04998779296875,36030.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892890453338624,1.0,0.0,0.0,3.6549746990203857,3.654998779296875,8.913783062780567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.47119140625,0.0,1538.93701171875,1895.4371337890625,0.0,4208.9296875,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143736124038696,0.4138740599155426,0.3766465783119201,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239338040351868,0.607835054397583,0.5783946514129639,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779177665710449,0.5263434648513794,0.3700533509254455,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.339494377374649,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320824027061462,0.4115547835826874,0.4115547835826874,1.0,1.0,-3.220381498336792,0.992297112941742,2.2280845642089844,0.2668424248695373,0.9002488255500793,0.9002488255500793,0.0,212.7789001464844,220.0,44965.01171875,0.0,3071.80615234375,1.0,280.3577880859375,283.3006896972656,291.79888916015625,294.6859436035156,293.1499938964844,293.1499938964844,280.04998779296875,36030.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892890453338624,1.0,0.0,0.0,3.6549746990203857,3.654998779296875,8.913783062780567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.47119140625,0.0,1538.93701171875,1895.4371337890625,0.0,4208.9296875,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121265172958374,0.4128057360649109,0.3759180605411529,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211665987968444,0.6068892478942871,0.5777665972709656,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.876801609992981,0.5276427865028381,0.371122807264328,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606736421585083,0.3392504453659057,0.326297253370285,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638306975364685,0.223320722579956,1.0298975706100464,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329711079597473,0.4111379981040954,0.4111379981040954,1.0,1.0,-3.219356298446656,0.9908126592636108,2.228543758392334,0.2656086683273315,0.8976145386695862,0.8976145386695862,0.0,214.67469787597656,220.0,45942.078125,0.0,3080.02978515625,1.0,280.1011047363281,283.12579345703125,291.843994140625,294.8521423339844,293.1499938964844,293.1499938964844,280.04998779296875,36147.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998654842376709,1.0,0.0,0.0,3.6519501209259033,3.6519742012023926,8.899036174625508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.76953125,0.0,1536.443603515625,1895.4371337890625,0.0,4288.650390625,0.9057669043540956,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094170689582825,0.411540538072586,0.3749077320098877,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179006218910216,0.6056849360466003,0.576795220375061,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752577900886536,0.5287525653839111,0.3719818294048309,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029767990112,0.338831752538681,0.3260433077812195,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618198156356812,0.2228808850049972,1.0285868644714355,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336880922317505,0.4108085632324219,0.4108085632324219,1.0,1.0,-3.21612811088562,0.9887617230415344,2.2273664474487305,0.2642948925495147,0.8954917192459106,0.8954917192459106,0.0,216.76544189453125,223.0,46028.01171875,0.0,3084.5927734375,1.0,280.05810546875,283.0777282714844,291.83697509765625,294.8056640625,293.1499938964844,293.1499938964844,280.3500061035156,36246.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646448373794556,3.646472215652466,8.872242460711277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.9033203125,0.0,1531.06591796875,1895.4371337890625,0.0,4300.0,0.904636561870575,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8057754635810852,0.4106883704662323,0.3737787902355194,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9135819673538208,0.604905366897583,0.5756745934486389,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8740721344947815,0.5326093435287476,0.3743743896484375,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7559546828269958,0.3389272093772888,0.3259509205818176,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6591141819953918,0.2226309478282928,1.0270229578018188,284.87481689453125,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8761901855469,1.0,0.6351470351219177,0.4101496934890747,0.4101496934890747,1.0,1.0,-3.214295148849488,0.9863542914390564,2.227941036224365,0.2620905041694641,0.8958531618118286,0.8958531618118286,0.0,219.81948852539065,226.0,44920.87890625,0.0,3097.441162109375,1.0,280.3420104980469,283.2878723144531,291.7518005371094,294.5947570800781,293.1499938964844,293.1499938964844,280.6499938964844,36137.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922573566436768,1.0,0.0,0.0,3.640564203262329,3.6405882835388175,8.843632599564444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.82470703125,0.0,1523.7198486328125,1895.4371337890625,0.0,4234.32470703125,0.9032736420631408,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8057754635810852,0.4106883704662323,0.3737787902355194,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9135819673538208,0.604905366897583,0.5756745934486389,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8740721344947815,0.5326093435287476,0.3743743896484375,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7559546828269958,0.3389272093772888,0.3259509205818176,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6591141819953918,0.2226309478282928,1.0270229578018188,284.87481689453125,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8761901855469,1.0,0.6351470351219177,0.4101496934890747,0.4101496934890747,1.0,1.0,-3.214295148849488,0.9863542914390564,2.227941036224365,0.2620905041694641,0.8958531618118286,0.8958531618118286,0.0,219.81948852539065,226.0,44920.87890625,0.0,3097.441162109375,1.0,280.3420104980469,283.2878723144531,291.7518005371094,294.5947570800781,293.1499938964844,293.1499938964844,280.6499938964844,36137.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922573566436768,1.0,0.0,0.0,3.640564203262329,3.6405882835388175,8.843632599564444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.82470703125,0.0,1523.7198486328125,1895.4371337890625,0.0,4234.32470703125,0.9032736420631408,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046368360519409,0.4111676812171936,0.3740339875221252,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122104048728944,0.6056692600250244,0.5761518478393555,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753688931465149,0.5378165245056152,0.3778363764286041,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441690444946,0.3400345146656036,0.3268463611602783,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.2232087552547454,1.0290422439575195,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367143630981,0.4094908237457275,0.4094908237457275,1.0,1.0,-3.2228338718414307,0.9876325726509094,2.235201358795166,0.261305958032608,0.8989564776420593,0.8989564776420593,0.0,221.6473999023437,229.0,43894.55859375,0.0,3125.887939453125,1.0,280.64166259765625,283.5185546875,291.7249450683594,294.4864807128906,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788554310798644,1.0,0.0,0.0,3.642418146133423,3.642442226409912,8.852642281453882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.16796875,0.0,1524.2481689453125,1895.4371337890625,0.0,4118.76611328125,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046368360519409,0.4111676812171936,0.3740339875221252,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122104048728944,0.6056692600250244,0.5761518478393555,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753688931465149,0.5378165245056152,0.3778363764286041,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441690444946,0.3400345146656036,0.3268463611602783,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718823432922,0.2232087552547454,1.0290422439575195,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372367143630981,0.4094908237457275,0.4094908237457275,1.0,1.0,-3.2228338718414307,0.9876325726509094,2.235201358795166,0.261305958032608,0.8989564776420593,0.8989564776420593,0.0,221.6473999023437,229.0,43894.55859375,0.0,3125.887939453125,1.0,280.64166259765625,283.5185546875,291.7249450683594,294.4864807128906,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788554310798644,1.0,0.0,0.0,3.642418146133423,3.642442226409912,8.852642281453882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.16796875,0.0,1524.2481689453125,1895.4371337890625,0.0,4118.76611328125,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043470978736877,0.4119281470775604,0.3745974600315094,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118489027023317,0.6067513227462769,0.5770168304443359,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768119812011719,0.5420283675193787,0.3806509673595428,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555815577507019,0.3412178158760071,0.3278669416904449,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.658568799495697,0.2239789813756942,1.0321234464645386,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391581892967224,0.4090256690979004,0.4090256690979004,1.0,1.0,-3.232862710952759,0.9899468421936036,2.242915868759156,0.2612907290458679,0.9033291339874268,0.9033291339874268,0.0,222.85641479492188,229.0,43003.4921875,0.0,3154.286376953125,1.0,280.9269714355469,283.7345275878906,291.700927734375,294.3792724609375,293.1499938964844,293.1499938964844,280.95001220703125,35737.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679348468780518,1.0,0.0,0.0,3.649490356445313,3.649514198303223,8.887051876627083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.2626953125,0.0,1530.6412353515625,1895.4371337890625,0.0,4022.994140625,0.9050197005271912,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043637871742249,0.4122445285320282,0.3749170303344726,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851704120636,0.6072156429290771,0.57747882604599,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774970769882202,0.5436971783638,0.3818309903144836,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498216629028,0.3417202532291412,0.3283514976501465,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587315201759338,0.2243271768093109,1.0336893796920776,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.640005350112915,0.4088447690010071,0.4088447690010071,1.0,1.0,-3.2376863956451416,0.991171658039093,2.2465147972106934,0.2614195048809051,0.9047166109085084,0.9047166109085084,0.0,223.30535888671875,232.0,43027.37890625,0.0,3167.265380859375,1.0,280.94171142578125,283.7534484863281,291.71728515625,294.4189453125,293.1499938964844,293.1499938964844,280.6499938964844,35688.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667046070098876,1.0,0.0,0.0,3.653334617614746,3.6533586978912354,8.905784625312663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.26416015625,0.0,1534.5489501953125,1895.4371337890625,0.0,4012.121337890625,0.90583074092865,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915124893188,0.4116663932800293,0.3750109672546386,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560908317566,0.6071174740791321,0.5780566334724426,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477907180786,0.5480056405067444,0.3852693140506744,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547080516815186,0.3424946665763855,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6578580737113953,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265737533569,0.408198744058609,0.408198744058609,1.0,1.0,-3.248894214630127,0.9933861494064332,2.2555081844329834,0.2612637877464294,0.9053356051445008,0.9053356051445008,0.0,226.220703125,235.0,44183.1796875,0.0,3207.92138671875,1.0,280.65777587890625,283.54400634765625,291.8037109375,294.6454467773437,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814101457595824,1.0,0.0,0.0,3.6623497009277344,3.662373781204224,8.949791094892134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4345703125,0.0,1545.2745361328125,1895.4371337890625,0.0,4140.96923828125,0.907880425453186,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915124893188,0.4116663932800293,0.3750109672546386,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560908317566,0.6071174740791321,0.5780566334724426,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477907180786,0.5480056405067444,0.3852693140506744,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547080516815186,0.3424946665763855,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6578580737113953,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265737533569,0.408198744058609,0.408198744058609,1.0,1.0,-3.248894214630127,0.9933861494064332,2.2555081844329834,0.2612637877464294,0.9053356051445008,0.9053356051445008,0.0,226.220703125,235.0,44183.1796875,0.0,3207.92138671875,1.0,280.65777587890625,283.54400634765625,291.8037109375,294.6454467773437,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814101457595824,1.0,0.0,0.0,3.6623497009277344,3.662373781204224,8.949791094892134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4345703125,0.0,1545.2745361328125,1895.4371337890625,0.0,4140.96923828125,0.907880425453186,1.0,0.0,3.0,1.0,0.0
