time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002204895019531,0.4107984602451324,0.3744929134845733,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072905778884888,0.6063767075538635,0.5776693224906921,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.877017080783844,0.5495999455451965,0.3865698575973511,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533320784568787,0.3424402773380279,0.3296898305416107,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566084027290344,0.2247978597879409,1.0383093357086182,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441541910171509,0.4078757166862488,0.4078757166862488,1.0,1.0,-3.250288486480713,0.9929988980293274,2.257289409637451,0.2606096863746643,0.9040728211402892,0.9040728211402892,0.0,228.2328643798828,235.0,45199.5078125,0.0,3222.146728515625,1.0,280.4008483886719,283.3670349121094,291.8357849121094,294.8029479980469,293.1499938964844,293.1499938964844,280.3500061035156,35875.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924395680427552,1.0,0.0,0.0,3.664506435394287,3.664530515670776,8.960334980656626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.45751953125,0.0,1548.430908203125,1895.4371337890625,0.0,4235.8798828125,0.908393383026123,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976250648498535,0.4096891283988952,0.3736444115638733,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045111536979676,0.6053087115287781,0.5768601894378662,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756812214851379,0.5509564876556396,0.3876164853572845,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515121698379517,0.3421575129032135,0.3295916318893432,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152731895447,0.2245225012302398,1.0378623008728027,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451637148857117,0.407439649105072,0.407439649105072,1.0,1.0,-3.2489023208618164,0.991339385509491,2.2575628757476807,0.2592924833297729,0.9033061265945436,0.9033061265945436,0.0,230.4864196777344,238.0,45312.41796875,0.0,3231.59521484375,1.0,280.3580322265625,283.31646728515625,291.8085327148437,294.7421875,293.1499938964844,293.1499938964844,280.04998779296875,35959.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998613178730011,1.0,0.0,0.0,3.664466619491577,3.6644909381866455,8.96014114459831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.35888671875,0.0,1549.0218505859375,1895.4371337890625,0.0,4288.29833984375,0.9084713459014891,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7922112941741943,0.4071063995361328,0.3716283142566681,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8988650441169739,0.6026306748390198,0.5747126340866089,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8728176355361938,0.5532864928245544,0.3894567787647247,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476176023483276,0.3411883413791656,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6511855125427246,0.2235911637544632,1.0351589918136597,284.7237854003906,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.7223205566406,1.0,0.6466683745384216,0.4065675139427185,0.4065675139427185,1.0,1.0,-3.2421467304229736,0.9865750670433044,2.2555718421936035,0.2560589909553528,0.8987212777137756,0.8987212777137756,0.0,234.9309997558593,241.0,46325.5546875,0.0,3241.333984375,1.0,280.0581359863281,283.0880432128906,291.82275390625,294.81414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657930374145508,3.657954454421997,8.928205375013931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.76708984375,0.0,1543.464599609375,1895.4371337890625,0.0,4300.0,0.9071648716926576,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7922112941741943,0.4071063995361328,0.3716283142566681,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8988650441169739,0.6026306748390198,0.5747126340866089,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8728176355361938,0.5532864928245544,0.3894567787647247,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7476176023483276,0.3411883413791656,0.3289952576160431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.6511855125427246,0.2235911637544632,1.0351589918136597,284.7237854003906,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.7223205566406,1.0,0.6466683745384216,0.4065675139427185,0.4065675139427185,1.0,1.0,-3.2421467304229736,0.9865750670433044,2.2555718421936035,0.2560589909553528,0.8987212777137756,0.8987212777137756,0.0,234.9309997558593,241.0,46325.5546875,0.0,3241.333984375,1.0,280.0581359863281,283.0880432128906,291.82275390625,294.81414794921875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657930374145508,3.657954454421997,8.928205375013931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.76708984375,0.0,1543.464599609375,1895.4371337890625,0.0,4300.0,0.9071648716926576,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886109352111816,0.4061343073844909,0.370383471250534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8950147032737732,0.6014924645423889,0.5732365846633911,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717425465583801,0.5572542548179626,0.3919033706188202,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410827815532684,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.2232025861740112,1.0329443216323853,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790806770325,0.4056953489780426,0.4056953489780426,1.0,1.0,-3.2387852668762207,0.9830262064933776,2.2557592391967773,0.2530421316623688,0.899205207824707,0.899205207824707,0.0,238.1083831787109,244.0,45173.19921875,0.0,3251.52294921875,1.0,280.3422241210937,283.2944641113281,291.7050476074219,294.57342529296875,293.1499938964844,293.1499938964844,280.6499938964844,36101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982717037200928,1.0,0.0,0.0,3.6534299850463854,3.653454065322876,8.906249604478944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.77587890625,0.0,1537.7447509765625,1895.4371337890625,0.0,4285.41259765625,0.9061233401298524,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886109352111816,0.4061343073844909,0.370383471250534,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8950147032737732,0.6014924645423889,0.5732365846633911,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717425465583801,0.5572542548179626,0.3919033706188202,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450579404830933,0.3410827815532684,0.3287004828453064,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.2232025861740112,1.0329443216323853,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790806770325,0.4056953489780426,0.4056953489780426,1.0,1.0,-3.2387852668762207,0.9830262064933776,2.2557592391967773,0.2530421316623688,0.899205207824707,0.899205207824707,0.0,238.1083831787109,244.0,45173.19921875,0.0,3251.52294921875,1.0,280.3422241210937,283.2944641113281,291.7050476074219,294.57342529296875,293.1499938964844,293.1499938964844,280.6499938964844,36101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982717037200928,1.0,0.0,0.0,3.6534299850463854,3.653454065322876,8.906249604478944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.77587890625,0.0,1537.7447509765625,1895.4371337890625,0.0,4285.41259765625,0.9061233401298524,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875277400016785,0.4065294861793518,0.3705595731735229,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937393426895142,0.6019594669342041,0.5734274387359619,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730971217155457,0.5626433491706848,0.3954829573631286,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465886592865,0.3294518291950226,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.22368785738945,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499199271202087,0.4052008092403412,0.4052008092403412,1.0,1.0,-3.2463111877441406,0.9843077063560486,2.262003421783448,0.2524756193161011,0.902398407459259,0.902398407459259,0.0,239.9477386474609,247.0,44118.453125,0.0,3278.3642578125,1.0,280.64178466796875,283.52264404296875,291.6527099609375,294.4329528808594,293.1499938964844,293.1499938964844,280.3500061035156,35910.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857099056243896,1.0,0.0,0.0,3.6561474800109854,3.656171560287476,8.919504352888907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.05078125,0.0,1539.3460693359375,1895.4371337890625,0.0,4178.1552734375,0.9066081643104552,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875277400016785,0.4065294861793518,0.3705595731735229,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937393426895142,0.6019594669342041,0.5734274387359619,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730971217155457,0.5626433491706848,0.3954829573631286,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465886592865,0.3294518291950226,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.22368785738945,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499199271202087,0.4052008092403412,0.4052008092403412,1.0,1.0,-3.2463111877441406,0.9843077063560486,2.262003421783448,0.2524756193161011,0.902398407459259,0.902398407459259,0.0,239.9477386474609,247.0,44118.453125,0.0,3278.3642578125,1.0,280.64178466796875,283.52264404296875,291.6527099609375,294.4329528808594,293.1499938964844,293.1499938964844,280.3500061035156,35910.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857099056243896,1.0,0.0,0.0,3.6561474800109854,3.656171560287476,8.919504352888907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.05078125,0.0,1539.3460693359375,1895.4371337890625,0.0,4178.1552734375,0.9066081643104552,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854259014129639,0.4055856764316559,0.3702655732631683,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.6011802554130554,0.5732865333557129,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734261393547058,0.5666906833648682,0.398709088563919,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423642516136169,0.3301325440406799,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278836011886,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521349549293518,0.4047062993049621,0.4047062993049621,1.0,1.0,-3.2528867721557617,0.9852641224861144,2.267622470855713,0.2520619034767151,0.9005830883979797,0.9005830883979797,0.0,242.6494903564453,250.0,45260.58984375,0.0,3307.96533203125,1.0,280.3577880859375,283.3193664550781,291.7252197265625,294.63580322265625,293.1499938964844,293.1499938964844,280.04998779296875,36024.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980576634407043,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639764488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.3583984375,0.0,1540.004638671875,1895.4371337890625,0.0,4283.60302734375,0.9066213369369508,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854259014129639,0.4055856764316559,0.3702655732631683,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.6011802554130554,0.5732865333557129,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734261393547058,0.5666906833648682,0.398709088563919,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.743381679058075,0.3423642516136169,0.3301325440406799,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278836011886,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521349549293518,0.4047062993049621,0.4047062993049621,1.0,1.0,-3.2528867721557617,0.9852641224861144,2.267622470855713,0.2520619034767151,0.9005830883979797,0.9005830883979797,0.0,242.6494903564453,250.0,45260.58984375,0.0,3307.96533203125,1.0,280.3577880859375,283.3193664550781,291.7252197265625,294.63580322265625,293.1499938964844,293.1499938964844,280.04998779296875,36024.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980576634407043,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639764488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.3583984375,0.0,1540.004638671875,1895.4371337890625,0.0,4283.60302734375,0.9066213369369508,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7835139036178589,0.4045896530151367,0.3696176707744598,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.8895255923271179,0.6001749634742737,0.5726298689842224,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727484941482544,0.5681877732276917,0.3999354243278503,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7421232461929321,0.3421353995800018,0.3301250636577606,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6457005143165588,0.2236031740903854,1.0363337993621826,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530681252479553,0.4044590294361114,0.4044590294361114,1.0,1.0,-3.252588987350464,0.9844796061515808,2.2681093215942383,0.2513787448406219,0.8980879783630371,0.8980879783630371,0.0,244.5137939453125,250.0,46233.5859375,0.0,3317.650146484375,1.0,280.10107421875,283.1439514160156,291.766357421875,294.7919311523437,293.1499938964844,293.1499938964844,280.04998779296875,36134.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532278060913086,3.653251886367798,8.905263939595898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.15283203125,0.0,1537.77294921875,1895.4371337890625,0.0,4300.0,0.9060459136962892,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811358571052551,0.4033722281455993,0.368661493062973,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870493769645691,0.5988714694976807,0.5715842843055725,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8716140389442444,0.569460391998291,0.4009155035018921,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404803037643433,0.3416999280452728,0.3298698663711548,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.644156813621521,0.2232012301683426,1.0352535247802734,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538184881210327,0.4040896296501159,0.4040896296501159,1.0,1.0,-3.24975848197937,0.9824914932250975,2.2672669887542725,0.2500485181808471,0.8960941433906555,0.8960941433906555,0.0,246.62228393554688,253.0,46308.94921875,0.0,3323.032958984375,1.0,280.05810546875,283.094970703125,291.7641296386719,294.7481689453125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648092269897461,3.64811635017395,8.880244308784313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4248046875,0.0,1532.76171875,1895.4371337890625,0.0,4300.0,0.9049929976463318,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639363288879,0.4025361239910126,0.367571473121643,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978020429611206,0.5702218413352966,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073066711426,0.5736925601959229,0.4035588502883911,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.341715395450592,0.3297183513641357,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229772955179214,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.403350830078125,0.403350830078125,1.0,1.0,-3.2481517791748047,0.9799127578735352,2.268239021301269,0.2476314902305603,0.8966702222824097,0.8966702222824097,0.0,249.76385498046875,256.0,45173.03125,0.0,3336.88818359375,1.0,280.3421325683594,283.3027648925781,291.6510314941406,294.5181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36116.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99934321641922,1.0,0.0,0.0,3.6430044174194336,3.643028497695923,8.855492410475563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.755859375,0.0,1526.2664794921875,1895.4371337890625,0.0,4294.46142578125,0.9038046002388,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639363288879,0.4025361239910126,0.367571473121643,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978020429611206,0.5702218413352966,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073066711426,0.5736925601959229,0.4035588502883911,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.341715395450592,0.3297183513641357,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229772955179214,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.403350830078125,0.403350830078125,1.0,1.0,-3.2481517791748047,0.9799127578735352,2.268239021301269,0.2476314902305603,0.8966702222824097,0.8966702222824097,0.0,249.76385498046875,256.0,45173.03125,0.0,3336.88818359375,1.0,280.3421325683594,283.3027648925781,291.6510314941406,294.5181884765625,293.1499938964844,293.1499938964844,280.6499938964844,36116.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99934321641922,1.0,0.0,0.0,3.6430044174194336,3.643028497695923,8.855492410475563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.755859375,0.0,1526.2664794921875,1895.4371337890625,0.0,4294.46142578125,0.9038046002388,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029810428619385,0.3678082227706909,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823840022087097,0.5982133746147156,0.570384681224823,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723284006118774,0.5792787075042725,0.4072850942611694,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427155911922455,0.330521821975708,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573740243911743,0.402612030506134,0.402612030506134,1.0,1.0,-3.2565181255340576,0.9808259606361388,2.2756922245025635,0.246526226401329,0.8999520540237427,0.8999520540237427,0.0,251.692138671875,259.0,44124.75,0.0,3366.377197265625,1.0,280.6416931152344,283.53125,291.5953369140625,294.3759765625,293.1499938964844,293.1499938964844,280.95001220703125,35912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876428842544556,1.0,0.0,0.0,3.645627737045288,3.6456515789031982,8.868249778970494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5234375,0.0,1527.655517578125,1895.4371337890625,0.0,4194.79638671875,0.9042574763298036,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029810428619385,0.3678082227706909,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823840022087097,0.5982133746147156,0.570384681224823,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723284006118774,0.5792787075042725,0.4072850942611694,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378662824630737,0.3427155911922455,0.330521821975708,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573740243911743,0.402612030506134,0.402612030506134,1.0,1.0,-3.2565181255340576,0.9808259606361388,2.2756922245025635,0.246526226401329,0.8999520540237427,0.8999520540237427,0.0,251.692138671875,259.0,44124.75,0.0,3366.377197265625,1.0,280.6416931152344,283.53125,291.5953369140625,294.3759765625,293.1499938964844,293.1499938964844,280.95001220703125,35912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876428842544556,1.0,0.0,0.0,3.645627737045288,3.6456515789031982,8.868249778970494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5234375,0.0,1527.655517578125,1895.4371337890625,0.0,4194.79638671875,0.9042574763298036,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767598628997803,0.4037977159023285,0.3684321641921997,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.881996750831604,0.5991329550743103,0.5711057186126709,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739923238754272,0.5842675566673279,0.4106383025646209,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.7380253672599792,0.3439527750015259,0.3315958976745605,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416868567466736,0.2244035303592682,1.0393964052200315,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594839096069336,0.4021331667900085,0.4021331667900085,1.0,1.0,-3.267627954483032,0.9833889603614808,2.2842390537261963,0.246515467762947,0.904856026172638,0.904856026172638,0.0,253.0959625244141,259.0,43227.17578125,0.0,3399.277587890625,1.0,280.932861328125,283.75274658203125,291.563720703125,294.26397705078125,293.1499938964844,293.1499938964844,280.95001220703125,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761714339256288,1.0,0.0,0.0,3.654327392578125,3.6543514728546143,8.910625979297038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.86962890625,0.0,1535.7662353515625,1895.4371337890625,0.0,4095.35546875,0.906072437763214,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767735123634338,0.4040036797523498,0.3686501383781433,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819711208343506,0.5993800163269043,0.5713652968406677,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.874474287033081,0.585519015789032,0.4115309715270996,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381269931793213,0.3442840278148651,0.3319219946861267,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.641796350479126,0.2246459573507309,1.0405091047286987,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600769758224487,0.4020134508609772,0.4020134508609772,1.0,1.0,-3.271005868911743,0.9842402338981628,2.2867655754089355,0.2466041594743728,0.9058606028556824,0.9058606028556824,0.0,253.43858337402344,262.0,43236.56640625,0.0,3408.846435546875,1.0,280.9417419433594,283.7641296386719,291.5740051269531,294.2894287109375,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753896594047546,1.0,0.0,0.0,3.6572072505950928,3.657231092453003,8.924674830268486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.943359375,0.0,1538.7352294921875,1895.4371337890625,0.0,4088.52099609375,0.9066851735115052,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750325202941895,0.4034048318862915,0.3687179088592529,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800547122955322,0.5989219546318054,0.5716015696525574,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750535249710083,0.5900525450706482,0.4151510000228882,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449292182922363,0.3329720497131347,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251605242490768,1.0444337129592896,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987789154053,0.4014148712158203,0.4014148712158203,1.0,1.0,-3.2817211151123047,0.9863172769546508,2.295403957366944,0.2464369535446167,0.9066256284713744,0.9066256284713744,0.0,256.4219055175781,265.0,44390.55859375,0.0,3449.9248046875,1.0,280.6577453613281,283.55401611328125,291.6543273925781,294.50799560546875,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897193312644958,1.0,0.0,0.0,3.666853666305542,3.6668777465820312,8.971817919700698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.37109375,0.0,1550.1927490234375,1895.4371337890625,0.0,4212.61865234375,0.908876895904541,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750325202941895,0.4034048318862915,0.3687179088592529,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800547122955322,0.5989219546318054,0.5716015696525574,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750535249710083,0.5900525450706482,0.4151510000228882,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737293004989624,0.3449292182922363,0.3329720497131347,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251605242490768,1.0444337129592896,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987789154053,0.4014148712158203,0.4014148712158203,1.0,1.0,-3.2817211151123047,0.9863172769546508,2.295403957366944,0.2464369535446167,0.9066256284713744,0.9066256284713744,0.0,256.4219055175781,265.0,44390.55859375,0.0,3449.9248046875,1.0,280.6577453613281,283.55401611328125,291.6543273925781,294.50799560546875,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897193312644958,1.0,0.0,0.0,3.666853666305542,3.6668777465820312,8.971817919700698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.37109375,0.0,1550.1927490234375,1895.4371337890625,0.0,4212.61865234375,0.908876895904541,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732746601104736,0.402536004781723,0.3681978583335876,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781839609146118,0.5980100631713867,0.5710529088973999,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744564056396484,0.5917252898216248,0.4165152013301849,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589670181274,0.3448053002357483,0.3330830931663513,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816606521606,0.2250649780035019,1.0449422597885132,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640691757202148,0.4011155664920807,0.4011155664920807,1.0,1.0,-3.282827377319336,0.985868752002716,2.2969586849212646,0.2457954734563827,0.9054265022277832,0.9054265022277832,0.0,258.4559936523437,265.0,45406.09375,0.0,3463.850830078125,1.0,280.4007263183594,283.37652587890625,291.6846618652344,294.6632995605469,293.1499938964844,293.1499938964844,280.3500061035156,35858.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669317960739136,3.669342041015625,8.983880093182961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.98974609375,0.0,1553.7027587890625,1895.4371337890625,0.0,4300.0,0.909459114074707,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710658311843872,0.4014290273189544,0.3673519790172577,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8758427500724792,0.5967761278152466,0.5700877904891968,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8734060525894165,0.593147873878479,0.4176088869571686,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7346411943435669,0.3444509208202362,0.3329193890094757,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.2247661352157592,1.0444012880325315,284.9228820800781,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650185585021973,0.4007035195827484,0.4007035195827484,1.0,1.0,-3.2811219692230225,0.9841457605361938,2.296976089477539,0.244496613740921,0.9047212600708008,0.9047212600708008,0.0,260.7248229980469,268.0,45512.47265625,0.0,3472.65478515625,1.0,280.3580017089844,283.325439453125,291.6688232421875,294.6070251464844,293.1499938964844,293.1499938964844,280.04998779296875,35943.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669591426849365,3.669615507125856,8.985219324131322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.935546875,0.0,1554.647216796875,1895.4371337890625,0.0,4300.0,0.9096067547798156,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664585113525391,0.3988500237464905,0.3653408885002136,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219694137573,0.5937730073928833,0.5676352977752686,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711108565330505,0.5955736637115479,0.4195239543914795,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.343334287405014,0.3321875333786011,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.223781868815422,1.0414788722991943,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.3998793661594391,0.3998793661594391,1.0,1.0,-3.273669004440308,0.9792539477348328,2.294415235519409,0.2413163483142852,0.9002419114112854,0.9002419114112854,0.0,265.1835021972656,271.0,46517.40234375,0.0,3480.5224609375,1.0,280.05810546875,283.0959167480469,291.7010803222656,294.69976806640625,293.1499938964844,293.1499938964844,279.75,36177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636691093444815,3.663693428039551,8.95624111763027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.79833984375,0.0,1549.76318359375,1895.4371337890625,0.0,4300.0,0.9084372520446776,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664585113525391,0.3988500237464905,0.3653408885002136,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219694137573,0.5937730073928833,0.5676352977752686,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711108565330505,0.5955736637115479,0.4195239543914795,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.343334287405014,0.3321875333786011,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.223781868815422,1.0414788722991943,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.3998793661594391,0.3998793661594391,1.0,1.0,-3.273669004440308,0.9792539477348328,2.294415235519409,0.2413163483142852,0.9002419114112854,0.9002419114112854,0.0,265.1835021972656,271.0,46517.40234375,0.0,3480.5224609375,1.0,280.05810546875,283.0959167480469,291.7010803222656,294.69976806640625,293.1499938964844,293.1499938964844,279.75,36177.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636691093444815,3.663693428039551,8.95624111763027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.79833984375,0.0,1549.76318359375,1895.4371337890625,0.0,4300.0,0.9084372520446776,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617723941802979,0.3959335088729858,0.3629825115203857,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659031987190247,0.590273916721344,0.5646505951881409,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227964401245,0.597595751285553,0.421126127243042,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.727870523929596,0.3418315052986145,0.3310423195362091,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224238216876983,1.0366626977920532,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671755313873291,0.3990543186664581,0.3990543186664581,1.0,1.0,-3.2620060443878174,0.9728968739509584,2.289109230041504,0.2375861406326294,0.8931947946548462,0.8931947946548462,0.0,269.4223937988281,274.0,47426.05078125,0.0,3477.482177734375,1.0,279.758544921875,282.86865234375,291.7364807128906,294.79315185546875,293.1499938964844,293.1499938964844,280.04998779296875,36449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141102286463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.18701171875,0.0,1533.9249267578125,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617723941802979,0.3959335088729858,0.3629825115203857,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659031987190247,0.590273916721344,0.5646505951881409,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227964401245,0.597595751285553,0.421126127243042,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.727870523929596,0.3418315052986145,0.3310423195362091,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224238216876983,1.0366626977920532,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671755313873291,0.3990543186664581,0.3990543186664581,1.0,1.0,-3.2620060443878174,0.9728968739509584,2.289109230041504,0.2375861406326294,0.8931947946548462,0.8931947946548462,0.0,269.4223937988281,274.0,47426.05078125,0.0,3477.482177734375,1.0,279.758544921875,282.86865234375,291.7364807128906,294.79315185546875,293.1499938964844,293.1499938964844,280.04998779296875,36449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141102286463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.18701171875,0.0,1533.9249267578125,1895.4371337890625,0.0,4300.0,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587651014328003,0.3947063386440277,0.3614989817142486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625431060791016,0.5884618163108826,0.5625201463699341,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868016242980957,0.6014323234558105,0.4234450161457062,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.3413338661193847,0.3303464353084564,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301604509353638,0.2217455059289932,1.03299880027771,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678986549377441,0.398669421672821,0.398669421672821,1.0,1.0,-3.255190849304199,0.96943336725235,2.285757541656494,0.235442653298378,0.8912602663040161,0.8912602663040161,0.0,272.3128662109375,277.0,46192.48046875,0.0,3478.011474609375,1.0,280.0421142578125,283.0777587890625,291.6162109375,294.5499267578125,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633101463317871,3.633125305175781,8.807412541500526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.703125,0.0,1517.21826171875,1895.4371337890625,0.0,4300.0,0.9017666578292848,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587651014328003,0.3947063386440277,0.3614989817142486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625431060791016,0.5884618163108826,0.5625201463699341,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.868016242980957,0.6014323234558105,0.4234450161457062,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197333335876,0.3413338661193847,0.3303464353084564,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301604509353638,0.2217455059289932,1.03299880027771,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678986549377441,0.398669421672821,0.398669421672821,1.0,1.0,-3.255190849304199,0.96943336725235,2.285757541656494,0.235442653298378,0.8912602663040161,0.8912602663040161,0.0,272.3128662109375,277.0,46192.48046875,0.0,3478.011474609375,1.0,280.0421142578125,283.0777587890625,291.6162109375,294.5499267578125,293.1499938964844,293.1499938964844,280.3500061035156,36371.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633101463317871,3.633125305175781,8.807412541500526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.703125,0.0,1517.21826171875,1895.4371337890625,0.0,4300.0,0.9017666578292848,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616738319397,0.3948580324649811,0.3614503145217895,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308668136597,0.5882863998413086,0.5620986819267273,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694098591804504,0.6067593693733215,0.4269705414772033,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754207134247,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596839904785,0.3982836008071899,0.3982836008071899,1.0,1.0,-3.259983539581299,0.9700364470481871,2.289947032928467,0.2348407357931137,0.8920425176620483,0.8920425176620483,0.0,273.9385070800781,280.0,45071.6640625,0.0,3498.02880859375,1.0,280.3415832519531,283.3092346191406,291.5227966308594,294.3733215332031,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996247887611388,1.0,0.0,0.0,3.625645160675049,3.625669002532959,8.771298780629877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.25146484375,0.0,1507.5970458984375,1895.4371337890625,0.0,4296.83642578125,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616738319397,0.3948580324649811,0.3614503145217895,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308668136597,0.5882863998413086,0.5620986819267273,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694098591804504,0.6067593693733215,0.4269705414772033,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419754207134247,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596839904785,0.3982836008071899,0.3982836008071899,1.0,1.0,-3.259983539581299,0.9700364470481871,2.289947032928467,0.2348407357931137,0.8920425176620483,0.8920425176620483,0.0,273.9385070800781,280.0,45071.6640625,0.0,3498.02880859375,1.0,280.3415832519531,283.3092346191406,291.5227966308594,294.3733215332031,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996247887611388,1.0,0.0,0.0,3.625645160675049,3.625669002532959,8.771298780629877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.25146484375,0.0,1507.5970458984375,1895.4371337890625,0.0,4296.83642578125,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576484680175781,0.3951700329780578,0.3616483211517334,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985517501831,0.5885139107704163,0.5622074007987976,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703267574310303,0.6096844673156738,0.4289169907569885,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238226890564,0.3425417840480804,0.3312402367591858,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223802804946899,1.0348706245422363,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703675389289856,0.3980906903743744,0.3980906903743744,1.0,1.0,-3.264885902404785,0.9712053537368774,2.293680429458618,0.2348760515451431,0.8939604759216309,0.8939604759216309,0.0,274.7232360839844,280.0,44120.453125,0.0,3513.65478515625,1.0,280.5980529785156,283.4881286621094,291.4696350097656,294.2054138183594,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928351640701294,1.0,0.0,0.0,3.625067234039306,3.625091075897217,8.768502652856114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.5771484375,0.0,1505.9862060546875,1895.4371337890625,0.0,4239.25439453125,0.8997939825057983,1.0,0.0,3.0,1.0,0.0
