time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576612234115601,0.3956189155578613,0.3620527386665344,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8608661890029907,0.588920533657074,0.5625709891319275,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714648485183716,0.6127606630325317,0.4310468733310699,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.725321888923645,0.3432493507862091,0.3318862020969391,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429800033569,0.222883865237236,1.0369915962219238,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715730428695679,0.3978027403354645,0.3978027403354645,1.0,1.0,-3.2716948986053467,0.9727857708930968,2.2989091873168945,0.2349018007516861,0.8954005241394043,0.8954005241394043,0.0,275.4515991210937,283.0,44054.67578125,0.0,3533.404541015625,1.0,280.64166259765625,283.54119873046875,291.4726867675781,294.2460632324219,293.1499938964844,293.1499938964844,280.95001220703125,35942.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897068738937378,1.0,0.0,0.0,3.6271157264709473,3.6271395683288574,8.77841557667125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.4404296875,0.0,1507.4298095703125,1895.4371337890625,0.0,4212.51171875,0.9001431465148926,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.3967552185058594,0.3630245625972748,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342077255249,0.590043306350708,0.563553512096405,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027645111084,0.6192032694816589,0.4354535043239593,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449159860610962,0.3334082365036011,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744029521942139,0.3972268998622894,0.3972268998622894,1.0,1.0,-3.2877025604248047,0.9767271876335144,2.3109755516052246,0.2352249026298523,0.9014129042625428,0.9014129042625428,0.0,277.19482421875,286.0,43210.02734375,0.0,3580.27880859375,1.0,280.94158935546875,283.776611328125,291.4499206542969,294.16192626953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786532521247864,1.0,0.0,0.0,3.638456106185913,3.6384799480438232,8.833392826090858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.95361328125,0.0,1517.9539794921875,1895.4371337890625,0.0,4117.005859375,0.9024953246116638,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.3967552185058594,0.3630245625972748,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342077255249,0.590043306350708,0.563553512096405,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027645111084,0.6192032694816589,0.4354535043239593,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449159860610962,0.3334082365036011,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744029521942139,0.3972268998622894,0.3972268998622894,1.0,1.0,-3.2877025604248047,0.9767271876335144,2.3109755516052246,0.2352249026298523,0.9014129042625428,0.9014129042625428,0.0,277.19482421875,286.0,43210.02734375,0.0,3580.27880859375,1.0,280.94158935546875,283.776611328125,291.4499206542969,294.16192626953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786532521247864,1.0,0.0,0.0,3.638456106185913,3.6384799480438232,8.833392826090858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.95361328125,0.0,1517.9539794921875,1895.4371337890625,0.0,4117.005859375,0.9024953246116638,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962191939353943,0.3631583154201507,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589378595352173,0.5894604921340942,0.5636879205703735,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743343353271484,0.6237441301345825,0.4391131997108459,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250999808311462,0.3455672264099121,0.3344863057136535,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772927045822144,0.3966510593891144,0.3966510593891144,1.0,1.0,-3.2990081310272217,0.9790101051330566,2.319997787475586,0.2351825386285781,0.902253031730652,0.902253031730652,0.0,280.2861633300781,289.0,44340.84375,0.0,3624.074951171875,1.0,280.6578674316406,283.5657653808594,291.5279846191406,294.3775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35758.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935311079025269,1.0,0.0,0.0,3.648158311843872,3.6481821537017822,8.880566042535065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.4326171875,0.0,1529.3150634765625,1895.4371337890625,0.0,4245.185546875,0.9046921730041504,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962191939353943,0.3631583154201507,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589378595352173,0.5894604921340942,0.5636879205703735,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743343353271484,0.6237441301345825,0.4391131997108459,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250999808311462,0.3455672264099121,0.3344863057136535,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772927045822144,0.3966510593891144,0.3966510593891144,1.0,1.0,-3.2990081310272217,0.9790101051330566,2.319997787475586,0.2351825386285781,0.902253031730652,0.902253031730652,0.0,280.2861633300781,289.0,44340.84375,0.0,3624.074951171875,1.0,280.6578674316406,283.5657653808594,291.5279846191406,294.3775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35758.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935311079025269,1.0,0.0,0.0,3.648158311843872,3.6481821537017822,8.880566042535065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.4326171875,0.0,1529.3150634765625,1895.4371337890625,0.0,4245.185546875,0.9046921730041504,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7532629370689392,0.394539326429367,0.3620499968528747,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8556956648826599,0.5874839425086975,0.5623151063919067,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.873097836971283,0.6264061331748962,0.4412772357463836,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7230381369590759,0.345139592885971,0.3344666361808777,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6281399130821228,0.2244473248720169,1.0471491813659668,284.9349365234375,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792157292366028,0.3959153294563293,0.3959153294563293,1.0,1.0,-3.299025535583496,0.97696053981781,2.322065114974976,0.2332626730203628,0.9005438089370728,0.9005438089370728,0.0,284.14111328125,289.0,45458.55078125,0.0,3645.825927734375,1.0,280.36279296875,283.34356689453125,291.55828857421875,294.4957275390625,293.1499938964844,293.1499938964844,280.3500061035156,35927.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650934934616089,3.650958776473999,8.894088523447863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.2412109375,0.0,1533.6640625,1895.4371337890625,0.0,4300.0,0.9054163694381714,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7527945637702942,0.3942943215370178,0.3618420362472534,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8551872372627258,0.587179958820343,0.5620504021644592,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8728642463684082,0.626754105091095,0.4415234625339508,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7226943373680115,0.3450503349304199,0.3344084024429321,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.627840518951416,0.2243746072053909,1.0469677448272705,284.9292907714844,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.679426372051239,0.3958150148391723,0.3958150148391723,1.0,1.0,-3.2984654903411865,0.9764841794967652,2.321981191635132,0.2329170107841491,0.9004396796226501,0.9004396796226501,0.0,284.6938171386719,292.0,45463.98828125,0.0,3647.62109375,1.0,280.35821533203125,283.33770751953125,291.5538330078125,294.4840087890625,293.1499938964844,293.1499938964844,280.04998779296875,35940.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651009798049927,3.651033878326416,8.894454026631138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.21826171875,0.0,1533.844482421875,1895.4371337890625,0.0,4300.0,0.905446469783783,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487771511077881,0.3917608261108398,0.35987588763237,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148193359375,0.5840520262718201,0.5594812631607056,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707895278930664,0.6290571093559265,0.4433609545230865,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196258306503296,0.3438768088817596,0.3336297571659088,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961373567581,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949790000915527,0.3949790000915527,1.0,1.0,-3.290851593017578,0.9714977145195008,2.3193538188934326,0.229714348912239,0.8960510492324829,0.8960510492324829,0.0,289.21875,295.0,46468.37109375,0.0,3655.160888671875,1.0,280.0582580566406,283.1083374023437,291.5928039550781,294.5857849121094,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451568603515625,3.645180940628052,8.865959557624592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.0654296875,0.0,1529.099609375,1895.4371337890625,0.0,4300.0,0.9042954444885254,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487771511077881,0.3917608261108398,0.35987588763237,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148193359375,0.5840520262718201,0.5594812631607056,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707895278930664,0.6290571093559265,0.4433609545230865,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196258306503296,0.3438768088817596,0.3336297571659088,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961373567581,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949790000915527,0.3949790000915527,1.0,1.0,-3.290851593017578,0.9714977145195008,2.3193538188934326,0.229714348912239,0.8960510492324829,0.8960510492324829,0.0,289.21875,295.0,46468.37109375,0.0,3655.160888671875,1.0,280.0582580566406,283.1083374023437,291.5928039550781,294.5857849121094,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451568603515625,3.645180940628052,8.865959557624592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.0654296875,0.0,1529.099609375,1895.4371337890625,0.0,4300.0,0.9042954444885254,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470329403877258,0.3910018801689148,0.3589716851711273,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488830327987671,0.5829614400863647,0.558223307132721,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700370192527771,0.630806565284729,0.4443529546260834,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182386517524719,0.3435364663600921,0.3332067430019378,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197684288025,0.223033145070076,1.0423132181167605,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812955737113953,0.3945609927177429,0.3945609927177429,1.0,1.0,-3.286771297454834,0.9689186215400696,2.317852735519409,0.2279712557792663,0.8965538740158081,0.8965538740158081,0.0,291.1498413085937,295.0,45440.5546875,0.0,3656.419921875,1.0,280.3012084960937,283.2658996582031,291.5092163085937,294.3593444824219,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642326593399048,3.642350673675537,8.852196629050013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.5419921875,0.0,1525.64794921875,1895.4371337890625,0.0,4300.0,0.9036878943443298,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461118698120117,0.3907639980316162,0.3586318790912628,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477667570114136,0.5824394822120667,0.5575764775276184,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701616525650024,0.633134663105011,0.4458522200584411,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219655036926,0.3435699939727783,0.3331460356712341,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.222949594259262,1.041653037071228,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390654563904,0.3943516612052917,0.3943516612052917,1.0,1.0,-3.286513566970825,0.968207597732544,2.318305969238281,0.2272300720214843,0.8966683745384216,0.8966683745384216,0.0,292.4357604980469,283.0,45291.046875,0.0,3663.0390625,1.0,280.34210205078125,283.3119812011719,291.4762878417969,294.35009765625,293.1499938964844,293.1499938964844,280.6499938964844,36083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641322374343872,3.6413462162017822,8.847316053106624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.1396484375,0.0,1524.15771484375,1895.4371337890625,0.0,4300.0,0.903403103351593,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488669157028198,0.3911139965057373,0.3585118055343628,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507479429244995,0.5823830366134644,0.557015597820282,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759671449661255,0.6386920809745789,0.4493402242660522,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443629145622253,0.3334597945213318,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951389789581,1.041741132736206,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251965522766,0.3939329981803894,0.3939329981803894,1.0,1.0,-3.2903664112091064,0.968357801437378,2.3220086097717285,0.2264484316110611,0.8999365568161011,0.8999365568161011,0.0,287.3676452636719,271.0,44190.86328125,0.0,3643.66650390625,1.0,280.6416931152344,283.5365600585937,291.3973388671875,294.186279296875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949922561645508,1.0,0.0,0.0,3.644660234451294,3.644684314727783,8.863544280757196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.83544921875,0.0,1526.4462890625,1895.4371337890625,0.0,4257.61767578125,0.9040263891220092,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488669157028198,0.3911139965057373,0.3585118055343628,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507479429244995,0.5823830366134644,0.557015597820282,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759671449661255,0.6386920809745789,0.4493402242660522,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443629145622253,0.3334597945213318,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951389789581,1.041741132736206,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251965522766,0.3939329981803894,0.3939329981803894,1.0,1.0,-3.2903664112091064,0.968357801437378,2.3220086097717285,0.2264484316110611,0.8999365568161011,0.8999365568161011,0.0,287.3676452636719,271.0,44190.86328125,0.0,3643.66650390625,1.0,280.6416931152344,283.5365600585937,291.3973388671875,294.186279296875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949922561645508,1.0,0.0,0.0,3.644660234451294,3.644684314727783,8.863544280757196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.83544921875,0.0,1526.4462890625,1895.4371337890625,0.0,4257.61767578125,0.9040263891220092,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546059489250183,0.392123818397522,0.3589255511760711,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041226387024,0.5831683874130249,0.5572002530097961,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449054479598999,0.4532581865787506,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458208739757538,0.3343140482902527,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701832532882,1.0441116094589231,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.393514335155487,0.393514335155487,1.0,1.0,-3.299669981002808,0.9703772664070128,2.3292925357818604,0.2263264209032058,0.9057945609092712,0.9057945609092712,0.0,278.2013244628906,259.0,43270.48828125,0.0,3613.9580078125,1.0,280.9417419433594,283.7669982910156,291.3629455566406,294.0810546875,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836026430130004,1.0,0.0,0.0,3.656562805175781,3.656586885452272,8.921530252337107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.86767578125,0.0,1537.9564208984375,1895.4371337890625,0.0,4159.9599609375,0.9065338373184204,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546059489250183,0.392123818397522,0.3589255511760711,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041226387024,0.5831683874130249,0.5572002530097961,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356838226318,0.6449054479598999,0.4532581865787506,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458208739757538,0.3343140482902527,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701832532882,1.0441116094589231,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.393514335155487,0.393514335155487,1.0,1.0,-3.299669981002808,0.9703772664070128,2.3292925357818604,0.2263264209032058,0.9057945609092712,0.9057945609092712,0.0,278.2013244628906,259.0,43270.48828125,0.0,3613.9580078125,1.0,280.9417419433594,283.7669982910156,291.3629455566406,294.0810546875,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836026430130004,1.0,0.0,0.0,3.656562805175781,3.656586885452272,8.921530252337107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.86767578125,0.0,1537.9564208984375,1895.4371337890625,0.0,4159.9599609375,0.9065338373184204,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605557441711426,0.3916068077087402,0.35857093334198,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824276804924011,0.5566485524177551,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.649209201335907,0.4563848078250885,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464010953903198,0.3347972333431244,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293344259262,1.045810580253601,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713878512382507,0.3928706347942352,0.3928706347942352,1.0,1.0,-3.304979085922241,0.9703860878944396,2.3345930576324463,0.2253357321023941,0.90641987323761,0.90641987323761,0.0,268.3335266113281,247.0,44351.80859375,0.0,3570.749755859375,1.0,280.6577453613281,283.5522155761719,291.4399719238281,294.2898864746094,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974785447120668,1.0,0.0,0.0,3.66616415977478,3.6661882400512695,8.96844369435712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.890625,0.0,1549.4332275390625,1895.4371337890625,0.0,4278.70361328125,0.9087225794792176,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605557441711426,0.3916068077087402,0.35857093334198,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824276804924011,0.5566485524177551,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681686401367,0.649209201335907,0.4563848078250885,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464010953903198,0.3347972333431244,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293344259262,1.045810580253601,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713878512382507,0.3928706347942352,0.3928706347942352,1.0,1.0,-3.304979085922241,0.9703860878944396,2.3345930576324463,0.2253357321023941,0.90641987323761,0.90641987323761,0.0,268.3335266113281,247.0,44351.80859375,0.0,3570.749755859375,1.0,280.6577453613281,283.5522155761719,291.4399719238281,294.2898864746094,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974785447120668,1.0,0.0,0.0,3.66616415977478,3.6661882400512695,8.96844369435712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.890625,0.0,1549.4332275390625,1895.4371337890625,0.0,4278.70361328125,0.9087225794792176,1.0,0.0,3.0,1.0,0.0
12153180,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.765438973903656,0.3897922337055206,0.3568213880062103,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8697577714920044,0.5801010131835938,0.5544037818908691,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9038158059120178,0.652014434337616,0.4582459330558777,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7371398210525513,0.3458947539329529,0.3341707289218902,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6401296257972717,0.2247304469347,1.0435949563980105,284.91168212890625,284.95001220703125,299.3095397949219,288.3797302246094,297.87847900390625,297.286376953125,284.9100952148437,1.0,0.6656533479690552,0.392226904630661,0.392226904630661,1.0,1.0,-3.299006223678589,0.9665048122406006,2.3325014114379883,0.2229185253381729,0.9043413400650024,0.9043413400650024,0.0,258.7667541503906,235.0,45424.171875,0.0,3502.97119140625,1.0,280.3580627441406,283.3208312988281,291.480224609375,294.40478515625,293.1499938964844,293.1499938964844,280.04998779296875,35952.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668567657470703,3.668591737747192,8.980206871456176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.2021484375,0.0,1553.5679931640625,1895.4371337890625,0.0,4300.0,0.9093828201293944,1.0,0.0,3.0,1.0,0.0
12153240,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.765438973903656,0.3897922337055206,0.3568213880062103,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8697577714920044,0.5801010131835938,0.5544037818908691,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9038158059120178,0.652014434337616,0.4582459330558777,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7371398210525513,0.3458947539329529,0.3341707289218902,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6401296257972717,0.2247304469347,1.0435949563980105,284.91168212890625,284.95001220703125,299.3095397949219,288.3797302246094,297.87847900390625,297.286376953125,284.9100952148437,1.0,0.6656533479690552,0.392226904630661,0.392226904630661,1.0,1.0,-3.299006223678589,0.9665048122406006,2.3325014114379883,0.2229185253381729,0.9043413400650024,0.9043413400650024,0.0,258.7667541503906,235.0,45424.171875,0.0,3502.97119140625,1.0,280.3580627441406,283.3208312988281,291.480224609375,294.40478515625,293.1499938964844,293.1499938964844,280.04998779296875,35952.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668567657470703,3.668591737747192,8.980206871456176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.2021484375,0.0,1553.5679931640625,1895.4371337890625,0.0,4300.0,0.9093828201293944,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679264545440674,0.3886688947677612,0.3557391464710235,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8727392554283142,0.5786529779434204,0.5529753565788269,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.908471405506134,0.6531557440757751,0.4589927494525909,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.739686906337738,0.3454084098339081,0.3336164057254791,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.6423351764678955,0.2243711948394775,1.0414599180221558,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624007821083069,0.3919050395488739,0.3919050395488739,1.0,1.0,-3.293654441833496,0.9637560844421388,2.3298983573913574,0.2214059084653854,0.9017398953437804,0.9017398953437804,0.0,253.8088836669922,235.0,46348.49609375,0.0,3462.760009765625,1.0,280.1007995605469,283.1405029296875,291.5258178710937,294.55621337890625,293.1499938964844,293.1499938964844,280.04998779296875,36084.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666621208190918,3.6666452884674072,8.970679914455104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.3583984375,0.0,1552.370849609375,1895.4371337890625,0.0,4300.0,0.909001648426056,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703317403793335,0.387421578168869,0.3544576466083526,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756718039512634,0.5770604014396667,0.5513188242912292,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9132553339004515,0.6541459560394287,0.4595456123352051,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421709895133972,0.3447873592376709,0.3328810334205627,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.6444562077522278,0.2238867580890655,1.0386029481887815,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589002013206482,0.3916718661785126,0.3916718661785126,1.0,1.0,-3.286468982696533,0.9606156945228576,2.325853109359741,0.2199077010154724,0.8996238708496094,0.8996238708496094,0.0,248.82839965820312,223.0,46372.19140625,0.0,3418.364990234375,1.0,280.0580139160156,283.0878601074219,291.52447509765625,294.5106506347656,293.1499938964844,293.1499938964844,279.75,36195.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620166301727295,3.6620407104492174,8.94816366781015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.96484375,0.0,1548.0443115234375,1895.4371337890625,0.0,4300.0,0.9080785512924194,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756568193435669,0.384753406047821,0.3517713546752929,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736517906188965,0.5478240251541138,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178833007812,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433326780796051,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105349302292,1.0318530797958374,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912055492401123,0.3912055492401123,1.0,1.0,-3.270073175430298,0.9536784291267396,2.316394805908203,0.2166821956634521,0.8923052549362183,0.8923052549362183,0.0,238.4104156494141,211.0,47226.48828125,0.0,3323.0283203125,1.0,279.7582092285156,282.8579406738281,291.565185546875,294.6078186035156,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.645138740539551,8.865754921316693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.203125,0.0,1531.2860107421875,1895.4371337890625,0.0,4300.0,0.904489517211914,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756568193435669,0.384753406047821,0.3517713546752929,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736517906188965,0.5478240251541138,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892855644226,0.6558676958084106,0.4605178833007812,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475695610046387,0.3433326780796051,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105349302292,1.0318530797958374,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912055492401123,0.3912055492401123,1.0,1.0,-3.270073175430298,0.9536784291267396,2.316394805908203,0.2166821956634521,0.8923052549362183,0.8923052549362183,0.0,238.4104156494141,211.0,47226.48828125,0.0,3323.0283203125,1.0,279.7582092285156,282.8579406738281,291.565185546875,294.6078186035156,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.645138740539551,8.865754921316693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.203125,0.0,1531.2860107421875,1895.4371337890625,0.0,4300.0,0.904489517211914,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835511565208435,0.3837450742721557,0.3499422967433929,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718934535980225,0.5451868772506714,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379170536994934,0.6595872044563293,0.4622930884361267,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116606712341,0.3299952745437622,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222392559051513,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.390739232301712,0.390739232301712,1.0,1.0,-3.258756637573242,0.9484984278678894,2.310258150100708,0.2138513475656509,0.8900341391563416,0.8900341391563416,0.0,226.53341674804688,199.0,45946.69140625,0.0,3231.701904296875,1.0,280.0420837402344,283.06475830078125,291.4471130371094,294.3637390136719,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629323720932007,3.629347562789917,8.789105550022214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.560546875,0.0,1513.290283203125,1895.4371337890625,0.0,4300.0,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835511565208435,0.3837450742721557,0.3499422967433929,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718934535980225,0.5451868772506714,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379170536994934,0.6595872044563293,0.4622930884361267,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116606712341,0.3299952745437622,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222392559051513,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.390739232301712,0.390739232301712,1.0,1.0,-3.258756637573242,0.9484984278678894,2.310258150100708,0.2138513475656509,0.8900341391563416,0.8900341391563416,0.0,226.53341674804688,199.0,45946.69140625,0.0,3231.701904296875,1.0,280.0420837402344,283.06475830078125,291.4471130371094,294.3637390136719,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629323720932007,3.629347562789917,8.789105550022214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.560546875,0.0,1513.290283203125,1895.4371337890625,0.0,4300.0,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946456074714661,0.3841081261634826,0.3495455980300903,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037182927131652,0.5716984868049622,0.54420405626297,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955041229724884,0.664676308631897,0.4652222990989685,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242251396179,0.3436242640018463,0.3299283683300018,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647200584411621,0.2227152585983276,1.0251257419586182,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369546055793762,0.3905622363090515,0.3905622363090515,1.0,1.0,-3.259053468704224,0.9480831623077391,2.3109703063964844,0.2132469564676284,0.8905024528503418,0.8905024528503418,0.0,213.82899475097656,199.0,44794.796875,0.0,3161.708251953125,1.0,280.3402099609375,283.29315185546875,291.3557434082031,294.1855773925781,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6208105087280273,3.6208343505859375,8.74792192462337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.27490234375,0.0,1502.581787109375,1895.4371337890625,0.0,4300.0,0.8989270925521851,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951624989509583,0.3841275572776794,0.3495465517044067,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043041467666626,0.5716983079910278,0.5441849231719971,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790400505066,0.6648907661437988,0.4653593897819519,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.766118586063385,0.343663215637207,0.3299430906772613,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651616096496582,0.2227454781532287,1.025148630142212,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.636689305305481,0.3905548453330993,0.3905548453330993,1.0,1.0,-3.259241342544556,0.9481267929077148,2.311114549636841,0.2132475525140762,0.8904809355735779,0.8904809355735779,0.0,213.29122924804688,187.0,44791.8671875,0.0,3159.12841796875,1.0,280.341552734375,283.2949523925781,291.3554992675781,294.18701171875,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.620551109313965,3.620574951171875,8.746668527237489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.1455078125,0.0,1502.267578125,1895.4371337890625,0.0,4300.0,0.8988649845123291,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8090980052947998,0.3851382434368133,0.3498159050941467,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9213091731071472,0.5722751617431641,0.5440290570259094,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9745986461639404,0.6709017753601074,0.4690041542053222,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7797178626060486,0.3450742065906524,0.3305934369564056,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.677415668964386,0.2238759547472,1.027013063430786,285.0581359863281,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596923828125,1.0,0.630405843257904,0.3903704583644867,0.3903704583644867,1.0,1.0,-3.2667782306671143,0.9501904845237732,2.3165879249572754,0.2135467678308487,0.8934921026229858,0.8934921026229858,0.0,199.8638916015625,175.0,43747.21484375,0.0,3100.785400390625,1.0,280.6415100097656,283.52593994140625,291.30255126953125,294.0557556152344,293.1499938964844,293.1499938964844,280.95001220703125,35979.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991769552230835,1.0,0.0,0.0,3.620657205581665,3.620680809020996,8.747180686441425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.69189453125,0.0,1500.61279296875,1895.4371337890625,0.0,4230.15966796875,0.8987255692481995,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8090980052947998,0.3851382434368133,0.3498159050941467,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9213091731071472,0.5722751617431641,0.5440290570259094,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9745986461639404,0.6709017753601074,0.4690041542053222,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7797178626060486,0.3450742065906524,0.3305934369564056,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.677415668964386,0.2238759547472,1.027013063430786,285.0581359863281,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596923828125,1.0,0.630405843257904,0.3903704583644867,0.3903704583644867,1.0,1.0,-3.2667782306671143,0.9501904845237732,2.3165879249572754,0.2135467678308487,0.8934921026229858,0.8934921026229858,0.0,199.8638916015625,175.0,43747.21484375,0.0,3100.785400390625,1.0,280.6415100097656,283.52593994140625,291.30255126953125,294.0557556152344,293.1499938964844,293.1499938964844,280.95001220703125,35979.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991769552230835,1.0,0.0,0.0,3.620657205581665,3.620680809020996,8.747180686441425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.69189453125,0.0,1500.61279296875,1895.4371337890625,0.0,4230.15966796875,0.8987255692481995,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163501620292664,0.3857789933681488,0.3500522375106811,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310504794120787,0.5727325677871704,0.5440962910652161,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836838841438292,0.6740684509277344,0.4709103107452392,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7873002886772156,0.3459300696849823,0.3310608267784118,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.684310793876648,0.2245916277170181,1.0286575555801392,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274880766868591,0.3902782797813415,0.3902782797813415,1.0,1.0,-3.271972894668579,0.9517082571983336,2.3202645778656006,0.213872417807579,0.8965555429458618,0.8965555429458618,0.0,193.2636260986328,175.0,42901.24609375,0.0,3075.22802734375,1.0,280.89794921875,283.7069396972656,291.2652587890625,293.9104309082031,293.1499938964844,293.1499938964844,280.95001220703125,35833.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838471412658693,1.0,0.0,0.0,3.624245643615722,3.624269485473633,8.764528161009366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.4326171875,0.0,1503.4638671875,1895.4371337890625,0.0,4162.07421875,0.8994608521461487,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241015672683716,0.3865410089492798,0.3504666090011596,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680669784546,0.5733310580253601,0.5443658828735352,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926548600196838,0.6773756146430969,0.4729913175106048,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956664562225342,0.3469026982784271,0.3316770493984222,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919416785240173,0.2254165261983871,1.0308983325958252,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247380971908569,0.3899933993816376,0.3899933993816376,1.0,1.0,-3.278730869293213,0.9532488584518432,2.32548189163208,0.2138654440641403,0.8991532325744629,0.8991532325744629,0.0,186.6093597412109,163.0,42878.05859375,0.0,3052.6640625,1.0,280.9414978027344,283.76080322265625,291.2818603515625,293.9710693359375,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803994297981262,1.0,0.0,0.0,3.630672216415405,3.630695819854736,8.795638564151886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6630859375,0.0,1509.6326904296875,1895.4371337890625,0.0,4132.1943359375,0.9007791876792908,1.0,0.0,3.0,1.0,0.0
