time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568985939026,0.388193666934967,0.3514983355998993,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747234225273132,0.54517662525177,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126287460327,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102907538414001,0.3489879071712494,0.3331673741340637,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079586982727,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.389423668384552,0.389423668384552,1.0,1.0,-3.278998851776123,0.9517070651054382,2.32729172706604,0.2125916182994842,0.9073601365089417,0.9073601365089417,0.0,175.75010681152344,166.0,41996.609375,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.275634765625,293.9110412597656,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696455597877502,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.85595703125,0.0,1529.91015625,1895.4371337890625,0.0,4038.0859375,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568985939026,0.388193666934967,0.3514983355998993,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593112468719482,0.5747234225273132,0.54517662525177,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853126287460327,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102907538414001,0.3489879071712494,0.3331673741340637,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079586982727,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.389423668384552,0.389423668384552,1.0,1.0,-3.278998851776123,0.9517070651054382,2.32729172706604,0.2125916182994842,0.9073601365089417,0.9073601365089417,0.0,175.75010681152344,166.0,41996.609375,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.275634765625,293.9110412597656,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696455597877502,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.85595703125,0.0,1529.91015625,1895.4371337890625,0.0,4038.0859375,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430562615394592,0.3880710005760193,0.3517529368400574,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961217880249,0.5743370652198792,0.5452305674552917,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499184846878052,0.3342636823654175,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282687723636627,1.0418742895126345,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888539373874664,0.3888539373874664,1.0,1.0,-3.2758681774139404,0.949033796787262,2.3268344402313232,0.2104419022798538,0.9100441336631776,0.9100441336631776,0.0,171.45794677734375,169.0,42979.65625,0.0,2961.7724609375,1.0,280.9577331542969,283.76123046875,291.3604431152344,294.1251525878906,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845882654190063,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980947541203932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3818359375,0.0,1550.6221923828125,1895.4371337890625,0.0,4168.4775390625,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430562615394592,0.3880710005760193,0.3517529368400574,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.965961217880249,0.5743370652198792,0.5452305674552917,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941627264022827,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499184846878052,0.3342636823654175,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282687723636627,1.0418742895126345,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888539373874664,0.3888539373874664,1.0,1.0,-3.2758681774139404,0.949033796787262,2.3268344402313232,0.2104419022798538,0.9100441336631776,0.9100441336631776,0.0,171.45794677734375,169.0,42979.65625,0.0,2961.7724609375,1.0,280.9577331542969,283.76123046875,291.3604431152344,294.1251525878906,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845882654190063,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980947541203932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3818359375,0.0,1550.6221923828125,1895.4371337890625,0.0,4168.4775390625,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429402112960815,0.3865748345851898,0.3506262898445129,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955335617064,0.5723136067390442,0.5436100959777832,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496250808238983,0.3342088460922241,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.2283560186624527,1.0431545972824097,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883948624134063,0.3883948624134063,1.0,1.0,-3.272524118423462,0.9465852975845336,2.3259389400482178,0.2086889743804931,0.9100050926208496,0.9100050926208496,0.0,170.75010681152344,172.0,44051.0859375,0.0,2950.7001953125,1.0,280.6580505371094,283.5227355957031,291.367431640625,294.2158508300781,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6795523166656494,3.679576396942138,9.034065442392604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.876953125,0.0,1564.2203369140625,1895.4371337890625,0.0,4300.0,0.9116874933242798,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429402112960815,0.3865748345851898,0.3506262898445129,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955335617064,0.5723136067390442,0.5436100959777832,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004396915435791,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496250808238983,0.3342088460922241,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.2283560186624527,1.0431545972824097,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883948624134063,0.3883948624134063,1.0,1.0,-3.272524118423462,0.9465852975845336,2.3259389400482178,0.2086889743804931,0.9100050926208496,0.9100050926208496,0.0,170.75010681152344,172.0,44051.0859375,0.0,2950.7001953125,1.0,280.6580505371094,283.5227355957031,291.367431640625,294.2158508300781,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6795523166656494,3.679576396942138,9.034065442392604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.876953125,0.0,1564.2203369140625,1895.4371337890625,0.0,4300.0,0.9116874933242798,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399471044540405,0.3845023512840271,0.3489341735839844,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695972442626953,0.5412537455558777,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148631453514099,0.3486742079257965,0.3334985971450805,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962118387222,1.041549563407898,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879358172416687,0.3879358172416687,1.0,1.0,-3.2683863639831543,0.9438783526420592,2.32450795173645,0.20684215426445,0.9074521660804749,0.9074521660804749,0.0,171.87271118164062,175.0,45127.57421875,0.0,2948.173583984375,1.0,280.3580017089844,283.29052734375,291.3974609375,294.3044738769531,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6819677352905273,3.681992053985596,9.04593036921142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.4169921875,0.0,1568.6697998046875,1895.4371337890625,0.0,4300.0,0.9123794436454772,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399471044540405,0.3845023512840271,0.3489341735839844,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.962369978427887,0.5695972442626953,0.5412537455558777,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045650482177734,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148631453514099,0.3486742079257965,0.3334985971450805,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962118387222,1.041549563407898,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879358172416687,0.3879358172416687,1.0,1.0,-3.2683863639831543,0.9438783526420592,2.32450795173645,0.20684215426445,0.9074521660804749,0.9074521660804749,0.0,171.87271118164062,175.0,45127.57421875,0.0,2948.173583984375,1.0,280.3580017089844,283.29052734375,291.3974609375,294.3044738769531,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6819677352905273,3.681992053985596,9.04593036921142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.4169921875,0.0,1568.6697998046875,1895.4371337890625,0.0,4300.0,0.9123794436454772,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379161953926086,0.3833381235599518,0.3480116128921509,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598946571350098,0.5680898427963257,0.5399683713912964,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060146927833557,0.4588554501533508,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.813169002532959,0.3480531275272369,0.3330217003822326,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037034988403,0.227351889014244,1.0400580167770386,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159074306488037,0.3877062797546386,0.3877062797546386,1.0,1.0,-3.266145706176758,0.9424672722816468,2.3236782550811768,0.2058940082788467,0.9046465754508972,0.9046465754508972,0.0,172.81243896484375,175.0,46076.4296875,0.0,2948.65625,1.0,280.1004333496094,283.111328125,291.4424743652344,294.45477294921875,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6797704696655273,3.679794788360596,9.03513637240394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.982421875,0.0,1567.2496337890625,1895.4371337890625,0.0,4300.0,0.9119492769241332,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354589343070984,0.3820728957653045,0.3469283282756805,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9568625092506408,0.566468358039856,0.5385059714317322,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070918679237366,0.4617376327514648,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110350370407104,0.347331702709198,0.3324111402034759,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538997650146,0.2267977893352508,1.0379726886749268,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161959171295166,0.3875414729118347,0.3875414729118347,1.0,1.0,-3.2633092403411865,0.94102543592453,2.322283744812012,0.2050503641366958,0.9023608565330504,0.9023608565330504,0.0,173.9897918701172,178.0,46136.49609375,0.0,2949.194580078125,1.0,280.0578918457031,283.0614624023437,291.4420471191406,294.4107971191406,293.1499938964844,293.1499938964844,279.75,36210.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674835681915283,3.674859762191773,9.01091937066667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.69189453125,0.0,1562.5633544921875,1895.4371337890625,0.0,4300.0,0.9109562039375304,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301910758018494,0.3793807029724121,0.3446907103061676,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431771278381,0.5354802012443542,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317352294922,0.3310775756835937,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943549633026,1.0330054759979248,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872118890285492,0.3872118890285492,1.0,1.0,-3.2571394443511963,0.9379981756210328,2.319141149520874,0.2033178806304931,0.8947769999504089,0.8947769999504089,0.0,176.6537628173828,181.0,47077.65625,0.0,2950.9287109375,1.0,279.7580871582031,282.8373718261719,291.48785400390625,294.5169677734375,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657232999801636,3.657257318496704,8.924801591092546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.57275390625,0.0,1544.9266357421875,1895.4371337890625,0.0,4300.0,0.9072110652923584,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301910758018494,0.3793807029724121,0.3446907103061676,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501384496688844,0.5630431771278381,0.5354802012443542,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084075808525085,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304258346558,0.3457317352294922,0.3310775756835937,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943549633026,1.0330054759979248,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872118890285492,0.3872118890285492,1.0,1.0,-3.2571394443511963,0.9379981756210328,2.319141149520874,0.2033178806304931,0.8947769999504089,0.8947769999504089,0.0,176.6537628173828,181.0,47077.65625,0.0,2950.9287109375,1.0,279.7580871582031,282.8373718261719,291.48785400390625,294.5169677734375,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657232999801636,3.657257318496704,8.924801591092546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.57275390625,0.0,1544.9266357421875,1895.4371337890625,0.0,4300.0,0.9072110652923584,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262501358985901,0.3782820403575897,0.3433210551738739,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732904434204,0.5612353682518005,0.5333570837974548,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409042358398,0.4735080301761627,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451880514621734,0.3303007185459137,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781025409698,1.02948260307312,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178142428398132,0.3868823051452636,0.3868823051452636,1.0,1.0,-3.254178285598755,0.93607097864151,2.3181073665618896,0.2018329203128814,0.8923479914665222,0.8923479914665222,0.0,178.97947692871094,184.0,45871.37890625,0.0,2957.584228515625,1.0,280.04217529296875,283.0502014160156,291.3757019042969,294.2840270996094,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640779733657837,3.640803813934326,8.844680223774048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.6875,0.0,1526.0809326171875,1895.4371337890625,0.0,4300.0,0.9035165905952454,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262501358985901,0.3782820403575897,0.3433210551738739,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.944732904434204,0.5612353682518005,0.5333570837974548,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113409042358398,0.4735080301761627,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451880514621734,0.3303007185459137,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987665295600891,0.2248781025409698,1.02948260307312,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178142428398132,0.3868823051452636,0.3868823051452636,1.0,1.0,-3.254178285598755,0.93607097864151,2.3181073665618896,0.2018329203128814,0.8923479914665222,0.8923479914665222,0.0,178.97947692871094,184.0,45871.37890625,0.0,2957.584228515625,1.0,280.04217529296875,283.0502014160156,291.3757019042969,294.2840270996094,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640779733657837,3.640803813934326,8.844680223774048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.6875,0.0,1526.0809326171875,1895.4371337890625,0.0,4300.0,0.9035165905952454,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245072364807129,0.3784930408000946,0.3433400392532348,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.5609217882156372,0.5328406691551208,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173126220703,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457932770252228,0.3306998312473297,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050638198852,1.0302742719650269,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865901231765747,0.3865901231765747,1.0,1.0,-3.258917093276977,0.9368613362312316,2.32205581665039,0.2013629823923111,0.8926599025726318,0.8926599025726318,0.0,180.6864624023437,187.0,44751.8046875,0.0,2977.15771484375,1.0,280.3416442871094,283.28350830078125,291.2890930175781,294.1154479980469,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631349802017212,3.631373643875122,8.798921840025287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.228515625,0.0,1514.2703857421875,1895.4371337890625,0.0,4300.0,0.9012900590896606,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245072364807129,0.3784930408000946,0.3433400392532348,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.5609217882156372,0.5328406691551208,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164173126220703,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176254272461,0.3457932770252228,0.3306998312473297,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050638198852,1.0302742719650269,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.3865901231765747,0.3865901231765747,1.0,1.0,-3.258917093276977,0.9368613362312316,2.32205581665039,0.2013629823923111,0.8926599025726318,0.8926599025726318,0.0,180.6864624023437,187.0,44751.8046875,0.0,2977.15771484375,1.0,280.3416442871094,283.28350830078125,291.2890930175781,294.1154479980469,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631349802017212,3.631373643875122,8.798921840025287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.228515625,0.0,1514.2703857421875,1895.4371337890625,0.0,4300.0,0.9012900590896606,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235807418823242,0.3792969882488251,0.3439922332763672,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9401623606681824,0.5613416433334351,0.5331360697746277,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.7227343320846558,0.4793966710567474,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8003053069114685,0.3470340073108673,0.331786185503006,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6968074440956116,0.2261385470628738,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862979412078857,0.3862979412078857,1.0,1.0,-3.2690975666046143,0.9394969940185548,2.32960057258606,0.2015489190816879,0.8955604434013367,0.8955604434013367,0.0,182.34716796875,190.0,43729.72265625,0.0,3008.176513671875,1.0,280.6415710449219,283.51666259765625,291.2361755371094,293.9871520996094,293.1499938964844,293.1499938964844,280.95001220703125,35996.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931215047836304,1.0,0.0,0.0,3.63080358505249,3.6308274269104,8.796275210443127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3203125,0.0,1511.89013671875,1895.4371337890625,0.0,4241.69580078125,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235807418823242,0.3792969882488251,0.3439922332763672,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9401623606681824,0.5613416433334351,0.5331360697746277,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.7227343320846558,0.4793966710567474,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8003053069114685,0.3470340073108673,0.331786185503006,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6968074440956116,0.2261385470628738,1.034076452255249,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.3862979412078857,0.3862979412078857,1.0,1.0,-3.2690975666046143,0.9394969940185548,2.32960057258606,0.2015489190816879,0.8955604434013367,0.8955604434013367,0.0,182.34716796875,190.0,43729.72265625,0.0,3008.176513671875,1.0,280.6415710449219,283.51666259765625,291.2361755371094,293.9871520996094,293.1499938964844,293.1499938964844,280.95001220703125,35996.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931215047836304,1.0,0.0,0.0,3.63080358505249,3.6308274269104,8.796275210443127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3203125,0.0,1511.89013671875,1895.4371337890625,0.0,4241.69580078125,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231585025787354,0.3798247873783111,0.3444115221500397,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322590827942,0.5617098212242126,0.5334189534187317,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261624932289124,0.4807719588279724,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8000785708427429,0.3477966487407684,0.3324630856513977,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967171430587769,0.2267514169216156,1.0366648435592651,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230287551879883,0.3861518502235412,0.3861518502235412,1.0,1.0,-3.275519847869873,0.941263735294342,2.334256172180176,0.2018013596534729,0.8985641002655029,0.8985641002655029,0.0,183.2655487060547,190.0,42856.5234375,0.0,3027.1103515625,1.0,280.8982238769531,283.6977233886719,291.1985778808594,293.8414001464844,293.1499938964844,293.1499938964844,280.95001220703125,35851.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985434114933014,1.0,0.0,0.0,3.634059190750122,3.634083032608032,8.812056080387265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.76416015625,0.0,1514.39599609375,1895.4371337890625,0.0,4175.77734375,0.901667058467865,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229346871376038,0.3804653286933899,0.3450021743774414,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713550567627,0.5622105002403259,0.5338965654373169,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297754287719727,0.4820168614387512,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.800046980381012,0.3486698567867279,0.3332855701446533,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353986740112,0.2274694293737411,1.0398454666137695,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.624522864818573,0.3858756721019745,0.3858756721019745,1.0,1.0,-3.2831132411956787,0.9430776834487916,2.3400354385375977,0.2018364518880844,0.901114821434021,0.901114821434021,0.0,184.17481994628903,193.0,42861.3828125,0.0,3048.5947265625,1.0,280.9415588378906,283.7523193359375,291.2151794433594,293.9021911621094,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982109010219574,1.0,0.0,0.0,3.640143871307373,3.640167713165283,8.841590215524775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.17138671875,0.0,1520.2196044921875,1895.4371337890625,0.0,4147.02880859375,0.9029105305671692,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206961154937744,0.3800646662712097,0.3452076613903045,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235960006714,0.561526894569397,0.5338599681854248,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346302270889282,0.4865295588970184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493105471134186,0.3343280553817749,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536161899566,1.044511079788208,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853232860565185,0.3853232860565185,1.0,1.0,-3.295614957809448,0.945729672908783,2.3498852252960205,0.2016733586788177,0.901557207107544,0.901557207107544,0.0,186.8551483154297,196.0,44021.96875,0.0,3090.809326171875,1.0,280.6578674316406,283.5447998046875,291.3017272949219,294.12579345703125,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967994093894958,1.0,0.0,0.0,3.6479456424713135,3.6479697227478014,8.87953092387761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.34423828125,0.0,1529.456298828125,1895.4371337890625,0.0,4272.95263671875,0.9046804904937744,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206961154937744,0.3800646662712097,0.3452076613903045,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353235960006714,0.561526894569397,0.5338599681854248,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346302270889282,0.4865295588970184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493105471134186,0.3343280553817749,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536161899566,1.044511079788208,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853232860565185,0.3853232860565185,1.0,1.0,-3.295614957809448,0.945729672908783,2.3498852252960205,0.2016733586788177,0.901557207107544,0.901557207107544,0.0,186.8551483154297,196.0,44021.96875,0.0,3090.809326171875,1.0,280.6578674316406,283.5447998046875,291.3017272949219,294.12579345703125,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967994093894958,1.0,0.0,0.0,3.6479456424713135,3.6479697227478014,8.87953092387761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.34423828125,0.0,1529.456298828125,1895.4371337890625,0.0,4272.95263671875,0.9046804904937744,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8160512447357178,0.3783472180366516,0.3440298438072204,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9289453625679016,0.5593664646148682,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368013858795166,0.4936807155609131,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7942723631858826,0.3488073050975799,0.3342196047306061,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6921371221542358,0.2278932183980941,1.0449495315551758,284.9024658203125,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9012756347656,1.0,0.6302828788757324,0.384770929813385,0.384770929813385,1.0,1.0,-3.301264762878418,0.9460564255714417,2.355208396911621,0.2006943970918655,0.8994154930114746,0.8994154930114746,0.0,190.5333251953125,199.0,45189.66015625,0.0,3123.886962890625,1.0,280.3582458496094,283.3210144042969,291.34918212890625,294.2535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649064064025879,3.649088144302368,8.884976523404475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.95458984375,0.0,1532.02392578125,1895.4371337890625,0.0,4300.0,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8160512447357178,0.3783472180366516,0.3440298438072204,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9289453625679016,0.5593664646148682,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368013858795166,0.4936807155609131,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7942723631858826,0.3488073050975799,0.3342196047306061,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6921371221542358,0.2278932183980941,1.0449495315551758,284.9024658203125,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9012756347656,1.0,0.6302828788757324,0.384770929813385,0.384770929813385,1.0,1.0,-3.301264762878418,0.9460564255714417,2.355208396911621,0.2006943970918655,0.8994154930114746,0.8994154930114746,0.0,190.5333251953125,199.0,45189.66015625,0.0,3123.886962890625,1.0,280.3582458496094,283.3210144042969,291.34918212890625,294.2535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649064064025879,3.649088144302368,8.884976523404475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.95458984375,0.0,1532.02392578125,1895.4371337890625,0.0,4300.0,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812071681022644,0.3778002560138702,0.3432504832744598,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233795404434204,0.5582939982414246,0.530938982963562,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739749550819397,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944172859192,0.3341512978076935,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094606637954,1.0447793006896973,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841825425624847,0.3841825425624847,1.0,1.0,-3.306204319000244,0.9460457563400269,2.360158443450928,0.1993781477212906,0.9023089408874512,0.9023089408874512,0.0,193.87384033203125,202.0,44128.28515625,0.0,3153.61083984375,1.0,280.6421813964844,283.52618408203125,291.2448425292969,294.03863525390625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653443813323975,3.6534676551818848,8.9063166797132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.17919921875,0.0,1535.974365234375,1895.4371337890625,0.0,4300.0,0.9059638381004332,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812071681022644,0.3778002560138702,0.3432504832744598,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233795404434204,0.5582939982414246,0.530938982963562,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739749550819397,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908392906189,0.3488944172859192,0.3341512978076935,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094606637954,1.0447793006896973,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841825425624847,0.3841825425624847,1.0,1.0,-3.306204319000244,0.9460457563400269,2.360158443450928,0.1993781477212906,0.9023089408874512,0.9023089408874512,0.0,193.87384033203125,202.0,44128.28515625,0.0,3153.61083984375,1.0,280.6421813964844,283.52618408203125,291.2448425292969,294.03863525390625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653443813323975,3.6534676551818848,8.9063166797132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.17919921875,0.0,1535.974365234375,1895.4371337890625,0.0,4300.0,0.9059638381004332,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084302544593811,0.3765991330146789,0.3426185250282287,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184338450431824,0.5566586256027222,0.5298585295677185,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725324630737,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486650586128235,0.3342696130275726,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301400899887,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835941255092621,0.3835941255092621,1.0,1.0,-3.312017679214477,0.9463125467300416,2.3657050132751465,0.1982802003622055,0.9003303050994873,0.9003303050994873,0.0,197.058334350586,205.0,45253.515625,0.0,3184.4658203125,1.0,280.3578186035156,283.320556640625,291.3249816894531,294.2231140136719,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653992176055908,3.6540162563323975,8.908990594136412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.80224609375,0.0,1537.6553955078125,1895.4371337890625,0.0,4300.0,0.9061622619628906,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084302544593811,0.3765991330146789,0.3426185250282287,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184338450431824,0.5566586256027222,0.5298585295677185,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417725324630737,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486650586128235,0.3342696130275726,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301400899887,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835941255092621,0.3835941255092621,1.0,1.0,-3.312017679214477,0.9463125467300416,2.3657050132751465,0.1982802003622055,0.9003303050994873,0.9003303050994873,0.0,197.058334350586,205.0,45253.515625,0.0,3184.4658203125,1.0,280.3578186035156,283.320556640625,291.3249816894531,294.2231140136719,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653992176055908,3.6540162563323975,8.908990594136412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.80224609375,0.0,1537.6553955078125,1895.4371337890625,0.0,4300.0,0.9061622619628906,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059965968132019,0.3755911886692047,0.3419254422187805,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.915372371673584,0.5554084777832031,0.5289140939712524,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420387864112854,0.5095937252044678,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855406999588013,0.3482389152050018,0.3340511322021484,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535138130188,0.2273958772420883,1.0445051193237305,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362778544425964,0.3832999467849731,0.3832999467849731,1.0,1.0,-3.313124179840088,0.9458378553390504,2.367286443710327,0.1975240111351013,0.8977691531181335,0.8977691531181335,0.0,198.85699462890625,205.0,46236.87109375,0.0,3197.096435546875,1.0,280.10113525390625,283.1456604003906,291.384033203125,294.3955383300781,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651374578475952,3.6513986587524414,8.896231520338915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.7265625,0.0,1535.6314697265625,1895.4371337890625,0.0,4300.0,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031351566314697,0.3743972778320312,0.3409677743911743,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9119369983673096,0.5539430975914001,0.5276705026626587,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418700456619263,0.5134802460670471,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831514477729797,0.3476401269435882,0.3336150646209717,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405721664429,0.2269082814455032,1.0429357290267944,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372532248497009,0.3830607831478119,0.3830607831478119,1.0,1.0,-3.31274151802063,0.9450104832649232,2.367731094360352,0.1967460364103317,0.8957234025001526,0.8957234025001526,0.0,200.7876434326172,208.0,46325.09765625,0.0,3207.1650390625,1.0,280.05810546875,283.097412109375,291.3928527832031,294.3663635253906,293.1499938964844,293.1499938964844,280.3500061035156,36224.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462810039520255,3.646305084228516,8.871429031387379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.81884765625,0.0,1530.715087890625,1895.4371337890625,0.0,4300.0,0.90458345413208,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987365126609802,0.373504102230072,0.339860737323761,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065945148468018,0.5524792671203613,0.5259718298912048,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434502840042114,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473854959011078,0.3331995904445648,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898042678833,0.22654590010643,1.0409358739852903,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.639092743396759,0.3825824856758117,0.3825824856758117,1.0,1.0,-3.3130407333374023,0.94374018907547,2.369300603866577,0.1952120214700698,0.8961703181266785,0.8961703181266785,0.0,204.1341247558593,211.0,45179.609375,0.0,3226.769775390625,1.0,280.34210205078125,283.3048095703125,291.291259765625,294.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641075372695923,3.641099452972412,8.846116088534473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.46484375,0.0,1524.1572265625,1895.4371337890625,0.0,4300.0,0.90337473154068,1.0,0.0,3.0,1.0,0.0
