time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987365126609802,0.373504102230072,0.339860737323761,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065945148468018,0.5524792671203613,0.5259718298912048,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434502840042114,0.5189546346664429,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473854959011078,0.3331995904445648,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898042678833,0.22654590010643,1.0409358739852903,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.639092743396759,0.3825824856758117,0.3825824856758117,1.0,1.0,-3.3130407333374023,0.94374018907547,2.369300603866577,0.1952120214700698,0.8961703181266785,0.8961703181266785,0.0,204.1341247558593,211.0,45179.609375,0.0,3226.769775390625,1.0,280.34210205078125,283.3048095703125,291.291259765625,294.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641075372695923,3.641099452972412,8.846116088534473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.46484375,0.0,1524.1572265625,1895.4371337890625,0.0,4300.0,0.90337473154068,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7966156005859375,0.3738270699977875,0.3400191962718963,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037906527519226,0.5523587465286255,0.5256884694099426,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9989243745803832,0.7473491430282593,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7777087688446045,0.3481421172618866,0.3337929546833038,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269986718893051,1.042532205581665,285.06707763671875,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821041882038116,0.3821041882038116,1.0,1.0,-3.3191351890563965,0.9444145560264589,2.374720573425293,0.1943033784627914,0.8992614150047302,0.8992614150047302,0.0,206.58316040039065,214.0,44092.140625,0.0,3254.284912109375,1.0,280.6416931152344,283.531005859375,291.213623046875,293.9940795898437,293.1499938964844,293.1499938964844,280.95001220703125,35923.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983438849449158,1.0,0.0,0.0,3.643302202224731,3.6433260440826416,8.856939643919759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.07568359375,0.0,1525.1597900390625,1895.4371337890625,0.0,4286.0224609375,0.903744101524353,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7966156005859375,0.3738270699977875,0.3400191962718963,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037906527519226,0.5523587465286255,0.5256884694099426,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9989243745803832,0.7473491430282593,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7777087688446045,0.3481421172618866,0.3337929546833038,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269986718893051,1.042532205581665,285.06707763671875,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821041882038116,0.3821041882038116,1.0,1.0,-3.3191351890563965,0.9444145560264589,2.374720573425293,0.1943033784627914,0.8992614150047302,0.8992614150047302,0.0,206.58316040039065,214.0,44092.140625,0.0,3254.284912109375,1.0,280.6416931152344,283.531005859375,291.213623046875,293.9940795898437,293.1499938964844,293.1499938964844,280.95001220703125,35923.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983438849449158,1.0,0.0,0.0,3.643302202224731,3.6433260440826416,8.856939643919759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.07568359375,0.0,1525.1597900390625,1895.4371337890625,0.0,4286.0224609375,0.903744101524353,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956956624984741,0.3747321367263794,0.3407693207263946,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529382228851318,0.5261448621749878,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981332778931,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494911193847656,0.3349960148334503,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072420835495,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816662430763244,0.3816662430763244,1.0,1.0,-3.331027030944824,0.947137176990509,2.38388991355896,0.1941836476325988,0.9049632549285888,0.9049632549285888,0.0,208.6010589599609,217.0,43178.7734375,0.0,3292.52734375,1.0,280.9417419433594,283.7626037597656,291.1788635253906,293.8880920410156,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878142476081848,1.0,0.0,0.0,3.654313802719116,3.6543378829956055,8.910559472496971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.93408203125,0.0,1535.6253662109375,1895.4371337890625,0.0,4196.26904296875,0.9060477018356324,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956956624984741,0.3747321367263794,0.3407693207263946,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529382228851318,0.5261448621749878,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523981332778931,0.5252245664596558,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494911193847656,0.3349960148334503,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072420835495,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816662430763244,0.3816662430763244,1.0,1.0,-3.331027030944824,0.947137176990509,2.38388991355896,0.1941836476325988,0.9049632549285888,0.9049632549285888,0.0,208.6010589599609,217.0,43178.7734375,0.0,3292.52734375,1.0,280.9417419433594,283.7626037597656,291.1788635253906,293.8880920410156,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878142476081848,1.0,0.0,0.0,3.654313802719116,3.6543378829956055,8.910559472496971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.93408203125,0.0,1535.6253662109375,1895.4371337890625,0.0,4196.26904296875,0.9060477018356324,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930814027786255,0.3741408586502075,0.3408177196979522,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991943597793579,0.552073061466217,0.5259424448013306,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980806708335876,0.7553210854530334,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.3499265611171722,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750184297561646,0.228450134396553,1.0503759384155271,285.0937805175781,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229988098145,0.3812283277511596,0.3812283277511596,1.0,1.0,-3.33974552154541,0.9487782120704652,2.39096736907959,0.1939384937286377,0.9055200815200806,0.9055200815200806,0.0,211.6640167236328,220.0,44315.69140625,0.0,3329.732666015625,1.0,280.65777587890625,283.5520324707031,291.26318359375,294.1044921875,293.1499938964844,293.1499938964844,280.3500061035156,35778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632606983184814,3.66328477859497,8.95424420832569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.4033203125,0.0,1546.3074951171875,1895.4371337890625,0.0,4300.0,0.9080850481987,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7930814027786255,0.3741408586502075,0.3408177196979522,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991943597793579,0.552073061466217,0.5259424448013306,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980806708335876,0.7553210854530334,0.5281386375427246,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752987146377563,0.3499265611171722,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750184297561646,0.228450134396553,1.0503759384155271,285.0937805175781,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229988098145,0.3812283277511596,0.3812283277511596,1.0,1.0,-3.33974552154541,0.9487782120704652,2.39096736907959,0.1939384937286377,0.9055200815200806,0.9055200815200806,0.0,211.6640167236328,220.0,44315.69140625,0.0,3329.732666015625,1.0,280.65777587890625,283.5520324707031,291.26318359375,294.1044921875,293.1499938964844,293.1499938964844,280.3500061035156,35778.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632606983184814,3.66328477859497,8.95424420832569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.4033203125,0.0,1546.3074951171875,1895.4371337890625,0.0,4300.0,0.9080850481987,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906414270401001,0.3732981085777282,0.3403182029724121,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477460861206,0.551045835018158,0.5252621173858643,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095685958862,0.756047248840332,0.5288861393928528,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445167541504,0.3496982753276825,0.3358719646930694,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168959617615,0.2283205837011337,1.0507545471191406,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091146469116,0.3810093700885772,0.3810093700885772,1.0,1.0,-3.3397083282470703,0.9481268525123596,2.3915815353393555,0.1933095753192901,0.9042181372642516,0.9042181372642516,0.0,213.76690673828125,220.0,45327.484375,0.0,3341.635009765625,1.0,280.4008178710937,283.374755859375,291.319091796875,294.2737731933594,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665336132049561,3.66536021232605,8.964393032329099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.19580078125,0.0,1549.3875732421875,1895.4371337890625,0.0,4300.0,0.9085813164711,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876604795455933,0.3722203373908996,0.3395051956176758,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8932161927223206,0.5497424006462097,0.5242190957069397,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946789145469666,0.7564953565597534,0.5293074250221252,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709003686904907,0.3492411077022552,0.3356155157089233,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711267828941345,0.2279893159866333,1.0500872135162354,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.7065734863281,297.2457275390625,284.9058837890625,1.0,0.6484599113464355,0.3807203471660614,0.3807203471660614,1.0,1.0,-3.336876630783081,0.9463509917259216,2.390525579452514,0.1921653151512146,0.90340656042099,0.90340656042099,0.0,216.09706115722656,223.0,45423.6328125,0.0,3348.4599609375,1.0,280.3580017089844,283.3232421875,291.3269958496094,294.2437438964844,293.1499938964844,293.1499938964844,280.04998779296875,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665201425552368,3.6652255058288574,8.963734785538691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.71142578125,0.0,1549.882080078125,1895.4371337890625,0.0,4300.0,0.9086386561393738,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815427184104919,0.3696987628936767,0.3375515341758728,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476250648499,0.5466766953468323,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858039855956,0.7569106221199036,0.5298523306846619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179998397827,0.3479254841804504,0.3347020149230957,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.666439950466156,0.2269449979066848,1.0469251871109009,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801423013210296,0.3801423013210296,1.0,1.0,-3.3272452354431152,0.9414517879486084,2.385793447494507,0.189376875758171,0.8987160921096802,0.8987160921096802,0.0,220.6442108154297,226.0,46415.01171875,0.0,3352.386962890625,1.0,280.0581359863281,283.0936889648437,291.3836364746094,294.3667297363281,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583735942840576,3.658397674560547,8.930368267101585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.90576171875,0.0,1544.01904296875,1895.4371337890625,0.0,4300.0,0.9072690606117249,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815427184104919,0.3696987628936767,0.3375515341758728,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476250648499,0.5466766953468323,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858039855956,0.7569106221199036,0.5298523306846619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658179998397827,0.3479254841804504,0.3347020149230957,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.666439950466156,0.2269449979066848,1.0469251871109009,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801423013210296,0.3801423013210296,1.0,1.0,-3.3272452354431152,0.9414517879486084,2.385793447494507,0.189376875758171,0.8987160921096802,0.8987160921096802,0.0,220.6442108154297,226.0,46415.01171875,0.0,3352.386962890625,1.0,280.0581359863281,283.0936889648437,291.3836364746094,294.3667297363281,293.1499938964844,293.1499938964844,280.3500061035156,36201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583735942840576,3.658397674560547,8.930368267101585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.90576171875,0.0,1544.01904296875,1895.4371337890625,0.0,4300.0,0.9072690606117249,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774611115455627,0.3686390221118927,0.3362725079059601,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819435834884644,0.5450124740600586,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861209869384,0.759444534778595,0.5312023758888245,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474990427494049,0.3341043293476105,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631834506988525,0.2264527082443237,1.044262409210205,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795642554759979,0.3795642554759979,1.0,1.0,-3.321099042892456,0.9377330541610718,2.3833658695220947,0.1867559552192688,0.8990302681922913,0.8990302681922913,0.0,223.8391876220703,229.0,45213.33203125,0.0,3356.554443359375,1.0,280.3422241210937,283.2972412109375,291.2762451171875,294.14068603515625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653419017791748,3.653443098068237,8.906196171665215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.400390625,0.0,1537.828857421875,1895.4371337890625,0.0,4300.0,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774611115455627,0.3686390221118927,0.3362725079059601,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819435834884644,0.5450124740600586,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861209869384,0.759444534778595,0.5312023758888245,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624267935752869,0.3474990427494049,0.3341043293476105,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631834506988525,0.2264527082443237,1.044262409210205,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795642554759979,0.3795642554759979,1.0,1.0,-3.321099042892456,0.9377330541610718,2.3833658695220947,0.1867559552192688,0.8990302681922913,0.8990302681922913,0.0,223.8391876220703,229.0,45213.33203125,0.0,3356.554443359375,1.0,280.3422241210937,283.2972412109375,291.2762451171875,294.14068603515625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653419017791748,3.653443098068237,8.906196171665215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.400390625,0.0,1537.828857421875,1895.4371337890625,0.0,4300.0,0.9061290621757508,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761062979698181,0.3688798546791076,0.3363228142261505,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.5447799563407898,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.7636269330978394,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685519218445,0.3345765769481659,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432229757309,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793409466743469,0.3793409466743469,1.0,1.0,-3.3258585929870605,0.9386484026908876,2.3872101306915283,0.1864096075296402,0.9020132422447203,0.9020132422447203,0.0,225.6507873535156,232.0,44113.97265625,0.0,3377.694580078125,1.0,280.64178466796875,283.52294921875,291.19384765625,293.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992734789848328,1.0,0.0,0.0,3.655501127243042,3.6555252075195312,8.91635068001051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37744140625,0.0,1538.75634765625,1895.4371337890625,0.0,4293.873046875,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761062979698181,0.3688798546791076,0.3363228142261505,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.5447799563407898,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.7636269330978394,0.533919632434845,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513635635376,0.3481685519218445,0.3345765769481659,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432229757309,1.045416235923767,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793409466743469,0.3793409466743469,1.0,1.0,-3.3258585929870605,0.9386484026908876,2.3872101306915283,0.1864096075296402,0.9020132422447203,0.9020132422447203,0.0,225.6507873535156,232.0,44113.97265625,0.0,3377.694580078125,1.0,280.64178466796875,283.52294921875,291.19384765625,293.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992734789848328,1.0,0.0,0.0,3.655501127243042,3.6555252075195312,8.91635068001051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37744140625,0.0,1538.75634765625,1895.4371337890625,0.0,4293.873046875,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736781239509583,0.3679148256778717,0.3359785377979278,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387300491333,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658757567405701,0.5360251665115356,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481992483139038,0.3349922597408294,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869280815124,1.0470023155212402,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540309190750122,0.3791176378726959,0.3791176378726959,1.0,1.0,-3.3295371532440186,0.939219295978546,2.390317916870117,0.1862471252679824,0.8999983072280884,0.8999983072280884,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.520751953125,1.0,280.3577880859375,283.3193054199219,291.2850341796875,294.1796569824219,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654571294784546,3.654595375061035,8.911815712053794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.76611328125,0.0,1538.5948486328125,1895.4371337890625,0.0,4300.0,0.906321942806244,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736781239509583,0.3679148256778717,0.3359785377979278,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387300491333,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658757567405701,0.5360251665115356,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010135650635,0.3481992483139038,0.3349922597408294,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869280815124,1.0470023155212402,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540309190750122,0.3791176378726959,0.3791176378726959,1.0,1.0,-3.3295371532440186,0.939219295978546,2.390317916870117,0.1862471252679824,0.8999983072280884,0.8999983072280884,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.520751953125,1.0,280.3577880859375,283.3193054199219,291.2850341796875,294.1796569824219,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654571294784546,3.654595375061035,8.911815712053794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.76611328125,0.0,1538.5948486328125,1895.4371337890625,0.0,4300.0,0.906321942806244,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715561389923096,0.3669334650039673,0.3353379964828491,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749014139175415,0.5422490835189819,0.5177764296531677,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855362176895142,0.7663105726242065,0.5365601181983948,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.758047878742218,0.3478277623653412,0.3348540663719177,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121720314026,0.2266121953725814,1.046631932258606,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547832489013672,0.3790059685707092,0.3790059685707092,1.0,1.0,-3.327766895294189,0.9383021593093872,2.389464855194092,0.1857568025588989,0.8974002599716187,0.8974002599716187,0.0,230.24703979492188,235.0,46210.5625,0.0,3408.151611328125,1.0,280.10113525390625,283.1439819335937,291.3466796875,294.3551330566406,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651412487030029,3.651436567306519,8.896416261450213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.4736328125,0.0,1535.912841796875,1895.4371337890625,0.0,4300.0,0.9056547284126282,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689511775970459,0.3657345175743103,0.3344044089317322,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720754384994507,0.5407979488372803,0.5165794491767883,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836163520812988,0.7664651870727539,0.5367745757102966,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666037559509,0.3472519516944885,0.334469199180603,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.657304584980011,0.2261602282524109,1.0453447103500366,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553469300270081,0.3787794113159179,0.3787794113159179,1.0,1.0,-3.323455810546875,0.9362258911132812,2.3872299194335938,0.1846667677164077,0.895302414894104,0.895302414894104,0.0,232.3767242431641,238.0,46272.82421875,0.0,3410.356201171875,1.0,280.0581359863281,283.09454345703125,291.35675048828125,294.32684326171875,293.1499938964844,293.1499938964844,280.3500061035156,36251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458489894866943,3.645872831344605,8.869326393323718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.50634765625,0.0,1530.438232421875,1895.4371337890625,0.0,4300.0,0.9045069217681884,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654274106025696,0.3647890985012054,0.3332585394382477,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887222290039,0.5392895340919495,0.514857292175293,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689481973648071,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470058143138885,0.3340708613395691,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258403450250625,1.0435693264007568,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664244651794,0.3783263266086578,0.3783263266086578,1.0,1.0,-3.3189821243286133,0.9334269165992736,2.3855552673339844,0.1826727986335754,0.8956191539764404,0.8956191539764404,0.0,235.512939453125,241.0,45093.37890625,0.0,3417.90185546875,1.0,280.34210205078125,283.3001708984375,291.2551574707031,294.1103515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639811754226685,3.639835834503174,8.839977567731694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.525390625,0.0,1522.9227294921875,1895.4371337890625,0.0,4300.0,0.9031084775924684,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654274106025696,0.3647890985012054,0.3332585394382477,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887222290039,0.5392895340919495,0.514857292175293,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813849925994872,0.7689481973648071,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.753152072429657,0.3470058143138885,0.3340708613395691,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546386480331421,0.2258403450250625,1.0435693264007568,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664244651794,0.3783263266086578,0.3783263266086578,1.0,1.0,-3.3189821243286133,0.9334269165992736,2.3855552673339844,0.1826727986335754,0.8956191539764404,0.8956191539764404,0.0,235.512939453125,241.0,45093.37890625,0.0,3417.90185546875,1.0,280.34210205078125,283.3001708984375,291.2551574707031,294.1103515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639811754226685,3.639835834503174,8.839977567731694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.525390625,0.0,1522.9227294921875,1895.4371337890625,0.0,4300.0,0.9031084775924684,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642161250114441,0.3650643527507782,0.3333545327186584,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8664228916168213,0.5391068458557129,0.5144972801208496,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9813450574874878,0.7730181813240051,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449063301086,0.3477674722671509,0.3346481323242187,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538710594177246,0.2263179123401641,1.0452022552490234,285.05926513671875,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778732120990753,0.3778732120990753,1.0,1.0,-3.324498414993286,0.9339479804039,2.390550374984741,0.1818410605192184,0.8986082673072815,0.8986082673072815,0.0,237.40847778320312,244.0,44004.84375,0.0,3441.34130859375,1.0,280.64166259765625,283.5267639160156,291.17681884765625,293.9516906738281,293.1499938964844,293.1499938964844,280.95001220703125,35941.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99857896566391,1.0,0.0,0.0,3.641381502151489,3.6414053440094,8.847603112371871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.982421875,0.0,1523.1612548828125,1895.4371337890625,0.0,4288.00927734375,0.9033274054527284,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642161250114441,0.3650643527507782,0.3333545327186584,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8664228916168213,0.5391068458557129,0.5144972801208496,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9813450574874878,0.7730181813240051,0.5407559871673584,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449063301086,0.3477674722671509,0.3346481323242187,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538710594177246,0.2263179123401641,1.0452022552490234,285.05926513671875,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778732120990753,0.3778732120990753,1.0,1.0,-3.324498414993286,0.9339479804039,2.390550374984741,0.1818410605192184,0.8986082673072815,0.8986082673072815,0.0,237.40847778320312,244.0,44004.84375,0.0,3441.34130859375,1.0,280.64166259765625,283.5267639160156,291.17681884765625,293.9516906738281,293.1499938964844,293.1499938964844,280.95001220703125,35941.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99857896566391,1.0,0.0,0.0,3.641381502151489,3.6414053440094,8.847603112371871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.982421875,0.0,1523.1612548828125,1895.4371337890625,0.0,4288.00927734375,0.9033274054527284,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636006474494934,0.3657253384590149,0.3339506387710571,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653641939163208,0.5394265651702881,0.5147780179977417,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.777585506439209,0.5438883304595947,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489343523979187,0.3357455432415008,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337062120437,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952812194824,0.3775601387023926,0.3775601387023926,1.0,1.0,-3.335103988647461,0.9365445375442504,2.3985595703125,0.1820651292800903,0.904163658618927,0.904163658618927,0.0,239.27137756347656,247.0,43051.48828125,0.0,3476.43701171875,1.0,280.94171142578125,283.7562561035156,291.14141845703125,293.8431701660156,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879794120788574,1.0,0.0,0.0,3.651811599731445,3.651835441589356,8.898360874809441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.02978515625,0.0,1532.9588623046875,1895.4371337890625,0.0,4197.6884765625,0.9054988026618958,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636006474494934,0.3657253384590149,0.3339506387710571,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653641939163208,0.5394265651702881,0.5147780179977417,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941784858704,0.777585506439209,0.5438883304595947,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170377731323,0.3489343523979187,0.3357455432415008,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337062120437,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952812194824,0.3775601387023926,0.3775601387023926,1.0,1.0,-3.335103988647461,0.9365445375442504,2.3985595703125,0.1820651292800903,0.904163658618927,0.904163658618927,0.0,239.27137756347656,247.0,43051.48828125,0.0,3476.43701171875,1.0,280.94171142578125,283.7562561035156,291.14141845703125,293.8431701660156,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879794120788574,1.0,0.0,0.0,3.651811599731445,3.651835441589356,8.898360874809441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.02978515625,0.0,1532.9588623046875,1895.4371337890625,0.0,4197.6884765625,0.9054988026618958,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609929442405701,0.364673376083374,0.3336453735828399,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623298406600952,0.5380792021751404,0.5141855478286743,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801633954048156,0.7796184420585632,0.5459514856338501,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.348929226398468,0.3362611532211303,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349979400635,0.2270786762237548,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256870269775,0.3772470653057098,0.3772470653057098,1.0,1.0,-3.339292526245117,0.9370031952857972,2.4022891521453857,0.1818730533123016,0.90456223487854,0.90456223487854,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.382080078125,1.0,280.65777587890625,283.5448608398437,291.2255554199219,294.0581970214844,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660159826278688,3.660183906555176,8.939092026594153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.39892578125,0.0,1542.9637451171875,1895.4371337890625,0.0,4300.0,0.9074019193649292,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609929442405701,0.364673376083374,0.3336453735828399,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623298406600952,0.5380792021751404,0.5141855478286743,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801633954048156,0.7796184420585632,0.5459514856338501,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118349075317,0.348929226398468,0.3362611532211303,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349979400635,0.2270786762237548,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256870269775,0.3772470653057098,0.3772470653057098,1.0,1.0,-3.339292526245117,0.9370031952857972,2.4022891521453857,0.1818730533123016,0.90456223487854,0.90456223487854,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.382080078125,1.0,280.65777587890625,283.5448608398437,291.2255554199219,294.0581970214844,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660159826278688,3.660183906555176,8.939092026594153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.39892578125,0.0,1542.9637451171875,1895.4371337890625,0.0,4300.0,0.9074019193649292,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587156891822815,0.3635460138320923,0.3329163491725921,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598445653915405,0.536754310131073,0.513253390789032,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783534407615662,0.7798256874084473,0.5463662147521973,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483965754508972,0.3484178483486175,0.3360420167446136,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427028656006,0.2266236394643783,1.0497831106185913,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635170578956604,0.3770905435085296,0.3770905435085296,1.0,1.0,-3.3364298343658447,0.9355880618095398,2.40084171295166,0.1812253296375274,0.9031457901000975,0.9031457901000975,0.0,244.9002380371093,250.0,45144.01171875,0.0,3511.552490234375,1.0,280.4009094238281,283.36590576171875,291.2807006835937,294.2253723144531,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661869764328003,3.661893844604492,8.947446303864126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.32421875,0.0,1545.648193359375,1895.4371337890625,0.0,4300.0,0.9078177213668824,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559704184532166,0.362154483795166,0.33184814453125,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568960428237915,0.5351213812828064,0.5119293928146362,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760279059410096,0.7796995043754578,0.5464175939559937,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461526989936829,0.3476455807685852,0.3355159759521484,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482089161872864,0.2259280085563659,1.0476280450820925,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360355377197,0.3768569827079773,0.3768569827079773,1.0,1.0,-3.330395698547364,0.9329108595848083,2.39748477935791,0.180017277598381,0.9021959900856018,0.9021959900856018,0.0,247.3816833496093,253.0,45202.9296875,0.0,3511.626953125,1.0,280.3580322265625,283.31231689453125,291.287109375,294.19219970703125,293.1499938964844,293.1499938964844,280.04998779296875,35987.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661301612854004,3.661325693130493,8.944668934418587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.01318359375,0.0,1545.6810302734375,1895.4371337890625,0.0,4300.0,0.9077801704406738,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503092288970947,0.3589377701282501,0.3293159604072571,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166379928589,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710756540298462,0.7788617610931396,0.5461413860321045,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261102676392,0.3456229567527771,0.3339851796627044,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843110084534,0.2240627408027649,1.041040062904358,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262075424194,0.3763898611068725,0.3763898611068725,1.0,1.0,-3.313446283340454,0.925913155078888,2.387533187866211,0.1770266741514206,0.8971531987190247,0.8971531987190247,0.0,252.2080535888672,256.0,46102.89453125,0.0,3499.663330078125,1.0,280.0581970214844,283.0778503417969,291.3389587402344,294.3057861328125,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334856033325,3.6533589363098153,8.90578576218104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.400390625,0.0,1538.631103515625,1895.4371337890625,0.0,4300.0,0.9061625599861144,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503092288970947,0.3589377701282501,0.3293159604072571,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166379928589,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710756540298462,0.7788617610931396,0.5461413860321045,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414261102676392,0.3456229567527771,0.3339851796627044,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843110084534,0.2240627408027649,1.041040062904358,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262075424194,0.3763898611068725,0.3763898611068725,1.0,1.0,-3.313446283340454,0.925913155078888,2.387533187866211,0.1770266741514206,0.8971531987190247,0.8971531987190247,0.0,252.2080535888672,256.0,46102.89453125,0.0,3499.663330078125,1.0,280.0581970214844,283.0778503417969,291.3389587402344,294.3057861328125,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334856033325,3.6533589363098153,8.90578576218104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.400390625,0.0,1538.631103515625,1895.4371337890625,0.0,4300.0,0.9061625599861144,1.0,0.0,3.0,1.0,0.0
