time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234655380249,0.3570783734321594,0.3273694813251495,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689088821411,0.5287856459617615,0.5060902833938599,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277373313904,0.7801216244697571,0.5466313362121582,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444005250930786,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226437926292419,1.0344661474227903,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890904426575,0.3759227693080902,0.3759227693080902,1.0,1.0,-3.299006462097168,0.9197640419006348,2.379242420196533,0.1741145700216293,0.896999716758728,0.896999716758728,0.0,255.65847778320312,244.0,44797.48046875,0.0,3485.80615234375,1.0,280.3421630859375,283.2756042480469,291.2242126464844,294.0669860839844,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64687705039978,3.6469011306762695,8.874329751051846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.35107421875,0.0,1530.8565673828125,1895.4371337890625,0.0,4300.0,0.904693067073822,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234655380249,0.3570783734321594,0.3273694813251495,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689088821411,0.5287856459617615,0.5060902833938599,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277373313904,0.7801216244697571,0.5466313362121582,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534244537354,0.3444005250930786,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226437926292419,1.0344661474227903,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890904426575,0.3759227693080902,0.3759227693080902,1.0,1.0,-3.299006462097168,0.9197640419006348,2.379242420196533,0.1741145700216293,0.896999716758728,0.896999716758728,0.0,255.65847778320312,244.0,44797.48046875,0.0,3485.80615234375,1.0,280.3421630859375,283.2756042480469,291.2242126464844,294.0669860839844,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64687705039978,3.6469011306762695,8.874329751051846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.35107421875,0.0,1530.8565673828125,1895.4371337890625,0.0,4300.0,0.904693067073822,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484725713729858,0.3564613163471222,0.3264344930648803,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8488700985908508,0.5275904536247253,0.5045408010482788,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830057144165039,0.5482838153839111,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442021906375885,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225632190704,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.660849928855896,0.3759113252162933,0.3759113252162933,1.0,1.0,-3.291987895965576,0.9173526167869568,2.3746352195739746,0.1734238862991333,0.8993622660636902,0.8993622660636902,0.0,250.8816680908203,232.0,43558.97265625,0.0,3442.826416015625,1.0,280.6417236328125,283.49371337890625,291.1352233886719,293.8882751464844,293.1499938964844,293.1499938964844,280.95001220703125,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977800250053406,1.0,0.0,0.0,3.647053718566896,3.647077798843384,8.87518979197921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3154296875,0.0,1529.745361328125,1895.4371337890625,0.0,4281.2548828125,0.9046196937561036,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484725713729858,0.3564613163471222,0.3264344930648803,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8488700985908508,0.5275904536247253,0.5045408010482788,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830057144165039,0.5482838153839111,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442021906375885,0.332115113735199,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225632190704,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.660849928855896,0.3759113252162933,0.3759113252162933,1.0,1.0,-3.291987895965576,0.9173526167869568,2.3746352195739746,0.1734238862991333,0.8993622660636902,0.8993622660636902,0.0,250.8816680908203,232.0,43558.97265625,0.0,3442.826416015625,1.0,280.6417236328125,283.49371337890625,291.1352233886719,293.8882751464844,293.1499938964844,293.1499938964844,280.95001220703125,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977800250053406,1.0,0.0,0.0,3.647053718566896,3.647077798843384,8.87518979197921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3154296875,0.0,1529.745361328125,1895.4371337890625,0.0,4281.2548828125,0.9046196937561036,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541396617889404,0.3564144372940063,0.3259590268135071,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095890045166,0.5270582437515259,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865359783172607,0.5503689646720886,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873558521271,0.3320135176181793,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462954878807068,0.2219298630952835,1.0274555683135986,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3758999109268188,0.3758999109268188,1.0,1.0,-3.28952431678772,0.9164917469024658,2.373032569885254,0.1733111590147018,0.9041026830673218,0.9041026830673218,0.0,242.020263671875,220.0,42411.078125,0.0,3387.44482421875,1.0,280.9417419433594,283.7132263183594,291.0906066894531,293.759521484375,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857398271560668,1.0,0.0,0.0,3.6552138328552246,3.655237913131714,8.914949489735591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.47119140625,0.0,1537.216796875,1895.4371337890625,0.0,4178.41357421875,0.906300723552704,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541396617889404,0.3564144372940063,0.3259590268135071,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095890045166,0.5270582437515259,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865359783172607,0.5503689646720886,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873558521271,0.3320135176181793,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462954878807068,0.2219298630952835,1.0274555683135986,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3758999109268188,0.3758999109268188,1.0,1.0,-3.28952431678772,0.9164917469024658,2.373032569885254,0.1733111590147018,0.9041026830673218,0.9041026830673218,0.0,242.020263671875,220.0,42411.078125,0.0,3387.44482421875,1.0,280.9417419433594,283.7132263183594,291.0906066894531,293.759521484375,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857398271560668,1.0,0.0,0.0,3.6552138328552246,3.655237913131714,8.914949489735591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.47119140625,0.0,1537.216796875,1895.4371337890625,0.0,4178.41357421875,0.906300723552704,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574424743652344,0.3559237718582153,0.325623482465744,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589539527893066,0.5263543128967285,0.5030054450035095,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857633709907532,0.7874920964241028,0.5512446165084839,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495344877243042,0.3445170819759369,0.3319466710090637,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6491320729255676,0.2217410206794738,1.026280641555786,285.0682067871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530195474624634,0.3758941888809204,0.3758941888809204,1.0,1.0,-3.288013935089112,0.9159624576568604,2.372051477432251,0.1733398586511612,0.9036785364151,0.9036785364151,0.0,237.07861328125,220.0,43358.51953125,0.0,3356.278564453125,1.0,280.6984558105469,283.5481872558594,291.1636962890625,293.9776306152344,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993251085281372,1.0,0.0,0.0,3.658911466598511,3.658935546875,8.932995001487143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.0888671875,0.0,1541.7216796875,1895.4371337890625,0.0,4242.80029296875,0.9071103930473328,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601176500320435,0.3549274206161499,0.3247432112693786,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621347546577454,0.5251232981681824,0.5018748044967651,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.989511013031006,0.7877147197723389,0.5514564514160156,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524514198303223,0.3440635502338409,0.3314941823482513,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515330672264099,0.2212696522474289,1.0238834619522097,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498263478279114,0.3757810592651367,0.3757810592651367,1.0,1.0,-3.2824318408966064,0.9137904047966005,2.3686416149139404,0.1726478785276413,0.9036118388175964,0.9036118388175964,0.0,232.42616271972656,208.0,43425.8671875,0.0,3317.611083984375,1.0,280.6578063964844,283.4966125488281,291.1668701171875,293.95953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998515486717224,1.0,0.0,0.0,3.660667896270752,3.660691976547241,8.941573241827427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.7861328125,0.0,1544.125,1895.4371337890625,0.0,4287.47265625,0.9075679183006288,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.764922022819519,0.3521212935447693,0.3221501111984253,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630922317505,0.5217270851135254,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309352874756,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.34241583943367,0.3298370838165283,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197192758321762,1.0162593126296997,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755548298358917,0.3755548298358917,1.0,1.0,-3.2637081146240234,0.9069015979766846,2.356806755065918,0.1703482866287231,0.9002313017845154,0.9002313017845154,0.0,223.10064697265625,196.0,44330.3515625,0.0,3223.8134765625,1.0,280.358154296875,283.2582397460937,291.2078552246094,294.0661315917969,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658278465270996,3.658302545547485,8.929904993237869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.39208984375,0.0,1543.022216796875,1895.4371337890625,0.0,4300.0,0.9071679711341858,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.764922022819519,0.3521212935447693,0.3221501111984253,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680630922317505,0.5217270851135254,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870309352874756,0.5509854555130005,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595280647278,0.34241583943367,0.3298370838165283,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197192758321762,1.0162593126296997,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755548298358917,0.3755548298358917,1.0,1.0,-3.2637081146240234,0.9069015979766846,2.356806755065918,0.1703482866287231,0.9002313017845154,0.9002313017845154,0.0,223.10064697265625,196.0,44330.3515625,0.0,3223.8134765625,1.0,280.358154296875,283.2582397460937,291.2078552246094,294.0661315917969,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658278465270996,3.658302545547485,8.929904993237869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.39208984375,0.0,1543.022216796875,1895.4371337890625,0.0,4300.0,0.9071679711341858,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688381671905518,0.3486905992031097,0.3189258873462677,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.873094916343689,0.5175551176071167,0.494596004486084,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858218550682068,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624271512031555,0.3401067852973938,0.3275086879730224,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749689340591,1.0058647394180298,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753285706043243,0.3753285706043243,1.0,1.0,-3.232426166534424,0.8957974314689636,2.3366286754608154,0.1674492955207824,0.8940396308898926,0.8940396308898926,0.0,214.23980712890625,184.0,45065.796875,0.0,3107.373046875,1.0,280.0582275390625,283.0163879394531,291.2452392578125,294.1552734375,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646070718765259,3.646094799041748,8.870405281413696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.2626953125,0.0,1531.41552734375,1895.4371337890625,0.0,4300.0,0.9046161770820618,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688381671905518,0.3486905992031097,0.3189258873462677,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.873094916343689,0.5175551176071167,0.494596004486084,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858218550682068,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624271512031555,0.3401067852973938,0.3275086879730224,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749689340591,1.0058647394180298,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753285706043243,0.3753285706043243,1.0,1.0,-3.232426166534424,0.8957974314689636,2.3366286754608154,0.1674492955207824,0.8940396308898926,0.8940396308898926,0.0,214.23980712890625,184.0,45065.796875,0.0,3107.373046875,1.0,280.0582275390625,283.0163879394531,291.2452392578125,294.1552734375,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646070718765259,3.646094799041748,8.870405281413696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.2626953125,0.0,1531.41552734375,1895.4371337890625,0.0,4300.0,0.9046161770820618,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739640474319458,0.3465771079063415,0.3163148760795593,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.879273533821106,0.5146055221557617,0.491083025932312,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890806794166565,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679381966590881,0.338566243648529,0.3254485726356506,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632837653160095,0.2158935070037841,0.9958687424659728,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235511302947998,0.3755195438861847,0.3755195438861847,1.0,1.0,-3.193525791168213,0.8833877444267273,2.310137987136841,0.1632757037878036,0.8924733996391296,0.8924733996391296,0.0,204.6358337402344,172.0,43515.1484375,0.0,2970.938720703125,1.0,280.34197998046875,283.2019958496094,291.1139831542969,293.8874816894531,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634538173675537,3.6345622539520255,8.814379839350295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.95751953125,0.0,1518.2200927734375,1895.4371337890625,0.0,4300.0,0.9020280241966248,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739640474319458,0.3465771079063415,0.3163148760795593,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.879273533821106,0.5146055221557617,0.491083025932312,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890806794166565,0.530775249004364,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7679381966590881,0.338566243648529,0.3254485726356506,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632837653160095,0.2158935070037841,0.9958687424659728,284.74658203125,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235511302947998,0.3755195438861847,0.3755195438861847,1.0,1.0,-3.193525791168213,0.8833877444267273,2.310137987136841,0.1632757037878036,0.8924733996391296,0.8924733996391296,0.0,204.6358337402344,172.0,43515.1484375,0.0,2970.938720703125,1.0,280.34197998046875,283.2019958496094,291.1139831542969,293.8874816894531,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634538173675537,3.6345622539520255,8.814379839350295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.95751953125,0.0,1518.2200927734375,1895.4371337890625,0.0,4300.0,0.9020280241966248,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7822676301002502,0.3456757366657257,0.3149489760398865,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8887187242507935,0.5129484534263611,0.4889165461063385,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7965165376663208,0.5121554136276245,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.776356041431427,0.3379984498023987,0.3243502974510193,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6700572967529297,0.2150254100561142,0.9893821477890016,284.9034423828125,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.90362548828125,1.0,0.6129486560821533,0.3757104873657226,0.3757104873657226,1.0,1.0,-3.15776801109314,0.8719927668571472,2.285775184631348,0.1601130217313766,0.8931970000267029,0.8931970000267029,0.0,193.639877319336,160.0,42027.125,0.0,2837.357421875,1.0,280.6416320800781,283.40789794921875,291.0241394042969,293.6869812011719,293.1499938964844,293.1499938964844,280.95001220703125,36139.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989965796470642,1.0,0.0,0.0,3.628817558288574,3.628841400146485,8.786654461800936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.3916015625,0.0,1510.7681884765625,1895.4371337890625,0.0,4214.72998046875,0.900651216506958,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7822676301002502,0.3456757366657257,0.3149489760398865,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8887187242507935,0.5129484534263611,0.4889165461063385,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7965165376663208,0.5121554136276245,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.776356041431427,0.3379984498023987,0.3243502974510193,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6700572967529297,0.2150254100561142,0.9893821477890016,284.9034423828125,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.90362548828125,1.0,0.6129486560821533,0.3757104873657226,0.3757104873657226,1.0,1.0,-3.15776801109314,0.8719927668571472,2.285775184631348,0.1601130217313766,0.8931970000267029,0.8931970000267029,0.0,193.639877319336,160.0,42027.125,0.0,2837.357421875,1.0,280.6416320800781,283.40789794921875,291.0241394042969,293.6869812011719,293.1499938964844,293.1499938964844,280.95001220703125,36139.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989965796470642,1.0,0.0,0.0,3.628817558288574,3.628841400146485,8.786654461800936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.3916015625,0.0,1510.7681884765625,1895.4371337890625,0.0,4214.72998046875,0.900651216506958,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872216701507568,0.3454271554946899,0.3144537210464477,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943132758140564,0.5123612284660339,0.4880693852901459,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012268543243408,0.5020027160644531,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813757061958313,0.3379163742065429,0.3239974081516266,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6742424368858337,0.2148004025220871,0.9870819449424744,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.607573926448822,0.3758059740066528,0.3758059740066528,1.0,1.0,-3.140756368637085,0.8665732145309448,2.2741830348968506,0.1586271971464157,0.8949340581893921,0.8949340581893921,0.0,187.8969573974609,160.0,40896.80859375,0.0,2772.02880859375,1.0,280.89813232421875,283.5746765136719,290.97442626953125,293.5132751464844,293.1499938964844,293.1499938964844,280.95001220703125,36029.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796608686447144,1.0,0.0,0.0,3.628519535064697,3.628543376922608,8.785211775830248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19384765625,0.0,1509.6180419921875,1895.4371337890625,0.0,4125.7744140625,0.9005439281463623,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928021550178528,0.3452955186367035,0.3141345083713531,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005703926086426,0.5119145512580872,0.487427145242691,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064813613891602,0.4912721812725067,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870104312896729,0.3379548490047455,0.3238031268119812,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790309548377991,0.2147059142589569,0.9854869246482848,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021895408630371,0.3760955929756164,0.3760955929756164,1.0,1.0,-3.124547243118286,0.861920952796936,2.2626261711120605,0.1577279865741729,0.8961049914360046,0.8961049914360046,0.0,182.0133819580078,163.0,40637.625,0.0,2708.188232421875,1.0,280.9415283203125,283.614990234375,290.9810791015625,293.5461120605469,293.1499938964844,293.1499938964844,281.25,35940.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734786748886108,1.0,0.0,0.0,3.63048267364502,3.630506277084351,8.794719974503096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.5322265625,0.0,1511.1207275390625,1895.4371337890625,0.0,4071.783447265625,0.900888204574585,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799675464630127,0.3452481925487518,0.3137967884540558,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083158373832704,0.5112941861152649,0.4865165054798126,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648979187012,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080927848816,0.3382720053195953,0.3237836062908172,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936820983886,0.9843294024467468,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766748011112213,0.3766748011112213,1.0,1.0,-3.10631799697876,0.8574239611625671,2.248893976211548,0.1573292315006256,0.9014906883239746,0.9014906883239746,0.0,175.22386169433594,166.0,39553.82421875,0.0,2636.218505859375,1.0,281.2416076660156,283.8358154296875,290.9608764648437,293.4488830566406,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569768905639648,1.0,0.0,0.0,3.640732765197754,3.640756607055664,8.844450576361851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.32568359375,0.0,1520.6981201171875,1895.4371337890625,0.0,3925.59228515625,0.9030214548110962,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799675464630127,0.3452481925487518,0.3137967884540558,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083158373832704,0.5112941861152649,0.4865165054798126,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171648979187012,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941080927848816,0.3382720053195953,0.3237836062908172,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936820983886,0.9843294024467468,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766748011112213,0.3766748011112213,1.0,1.0,-3.10631799697876,0.8574239611625671,2.248893976211548,0.1573292315006256,0.9014906883239746,0.9014906883239746,0.0,175.22386169433594,166.0,39553.82421875,0.0,2636.218505859375,1.0,281.2416076660156,283.8358154296875,290.9608764648437,293.4488830566406,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569768905639648,1.0,0.0,0.0,3.640732765197754,3.640756607055664,8.844450576361851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.32568359375,0.0,1520.6981201171875,1895.4371337890625,0.0,3925.59228515625,0.9030214548110962,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016715049743652,0.3436803519725799,0.3127810359001159,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107576608657836,0.5091795325279236,0.4849494397640228,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242428302764893,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966451644897461,0.3375560343265533,0.3233879804611206,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406005859375,0.2142196595668792,0.9825632572174072,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772540390491485,0.3772540390491485,1.0,1.0,-3.094597101211548,0.8550755381584167,2.239521741867065,0.1579052656888961,0.9014390110969543,0.9014390110969543,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.624267578125,1.0,280.9578552246094,283.60894775390625,291.0468444824219,293.6546325683594,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693641066551208,1.0,0.0,0.0,3.648273706436157,3.6482975482940674,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.21044921875,0.0,1529.8983154296875,1895.4371337890625,0.0,4035.60498046875,0.904756247997284,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016715049743652,0.3436803519725799,0.3127810359001159,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107576608657836,0.5091795325279236,0.4849494397640228,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242428302764893,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966451644897461,0.3375560343265533,0.3233879804611206,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406005859375,0.2142196595668792,0.9825632572174072,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772540390491485,0.3772540390491485,1.0,1.0,-3.094597101211548,0.8550755381584167,2.239521741867065,0.1579052656888961,0.9014390110969543,0.9014390110969543,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.624267578125,1.0,280.9578552246094,283.60894775390625,291.0468444824219,293.6546325683594,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693641066551208,1.0,0.0,0.0,3.648273706436157,3.6482975482940674,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.21044921875,0.0,1529.8983154296875,1895.4371337890625,0.0,4035.60498046875,0.904756247997284,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988553047180176,0.3408154845237732,0.3104727268218994,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077000617980956,0.505608320236206,0.4819062948226928,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275485038757324,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677638053894,0.3356406092643738,0.321855753660202,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610875129699,0.9767279624938964,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775460124015808,0.3775460124015808,1.0,1.0,-3.08093810081482,0.8512976765632629,2.229640483856201,0.1574926823377609,0.8985581994056702,0.8985581994056702,0.0,172.52088928222656,172.0,41328.515625,0.0,2572.766357421875,1.0,280.65826416015625,283.3697509765625,291.0484313964844,293.7349853515625,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856502413749696,1.0,0.0,0.0,3.64793062210083,3.6479547023773193,8.879457027433091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.50390625,0.0,1531.0806884765625,1895.4371337890625,0.0,4177.640625,0.9048153758049012,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988553047180176,0.3408154845237732,0.3104727268218994,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077000617980956,0.505608320236206,0.4819062948226928,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275485038757324,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677638053894,0.3356406092643738,0.321855753660202,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126610875129699,0.9767279624938964,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775460124015808,0.3775460124015808,1.0,1.0,-3.08093810081482,0.8512976765632629,2.229640483856201,0.1574926823377609,0.8985581994056702,0.8985581994056702,0.0,172.52088928222656,172.0,41328.515625,0.0,2572.766357421875,1.0,280.65826416015625,283.3697509765625,291.0484313964844,293.7349853515625,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856502413749696,1.0,0.0,0.0,3.64793062210083,3.6479547023773193,8.879457027433091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.50390625,0.0,1531.0806884765625,1895.4371337890625,0.0,4177.640625,0.9048153758049012,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952316999435425,0.3389522731304168,0.3085064888000488,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903602421283722,0.5029572248458862,0.4791034758090973,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613300323486,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791409432888031,0.3342390358448028,0.3203440308570862,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.2112702429294586,0.9701136946678162,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.377837985754013,0.377837985754013,1.0,1.0,-3.0693788528442383,0.8481995463371277,2.221179246902466,0.1571616977453231,0.9006052613258362,0.9006052613258362,0.0,173.59947204589844,175.0,40115.875,0.0,2556.275146484375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.47314453125,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737426042556764,1.0,0.0,0.0,3.649902820587158,3.649926662445069,8.889060723049624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14501953125,0.0,1532.51953125,1895.4371337890625,0.0,4074.097412109375,0.9052137136459352,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952316999435425,0.3389522731304168,0.3085064888000488,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903602421283722,0.5029572248458862,0.4791034758090973,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613300323486,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791409432888031,0.3342390358448028,0.3203440308570862,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.2112702429294586,0.9701136946678162,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.377837985754013,0.377837985754013,1.0,1.0,-3.0693788528442383,0.8481995463371277,2.221179246902466,0.1571616977453231,0.9006052613258362,0.9006052613258362,0.0,173.59947204589844,175.0,40115.875,0.0,2556.275146484375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.47314453125,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737426042556764,1.0,0.0,0.0,3.649902820587158,3.649926662445069,8.889060723049624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14501953125,0.0,1532.51953125,1895.4371337890625,0.0,4074.097412109375,0.9052137136459352,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935749292373657,0.3378804326057434,0.3077792227268219,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017295837402344,0.5015355944633484,0.4779984354972839,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.832108199596405,0.4799689650535583,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899472117424011,0.3335009217262268,0.3198081851005554,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801856756210327,0.21054707467556,0.9674311876296996,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.3779839873313904,0.3779839873313904,1.0,1.0,-3.065448045730591,0.8472673892974854,2.218180656433105,0.1572526097297668,0.8988957405090332,0.8988957405090332,0.0,174.2848663330078,175.0,40974.35546875,0.0,2552.352294921875,1.0,280.6986999511719,283.3999938964844,290.97576904296875,293.6574401855469,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798174500465392,1.0,0.0,0.0,3.6497457027435294,3.64976978302002,8.888296179065946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.05712890625,0.0,1532.9698486328125,1895.4371337890625,0.0,4127.13623046875,0.9051849246025084,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910552024841309,0.3364306092262268,0.3066543340682983,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990161418914795,0.499724417924881,0.4764874875545501,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326350450515747,0.4826661646366119,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877476811408997,0.3324795663356781,0.3190011382102966,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779456734657288,0.2096089422702789,0.9638675451278688,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138917922974,0.3781093955039978,0.3781093955039978,1.0,1.0,-3.060270071029663,0.845860481262207,2.214409589767456,0.1571622639894485,0.8975051045417786,0.8975051045417786,0.0,175.35784912109375,178.0,40995.34765625,0.0,2548.083984375,1.0,280.65771484375,283.34765625,290.9675598144531,293.61920166015625,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836734533309937,1.0,0.0,0.0,3.6470932960510254,3.647117137908936,8.875381354300771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.23974609375,0.0,1530.679931640625,1895.4371337890625,0.0,4160.57177734375,0.9046801328659058,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863624691963196,0.3345457315444946,0.3047626614570617,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938306570053101,0.4970806241035461,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496224403381,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.331089049577713,0.3175728321075439,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022262573242,0.9569631218910216,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783602714538574,0.3783602714538574,1.0,1.0,-3.0512478351593018,0.8434929251670837,2.207754850387573,0.1569905877113342,0.8991950750350952,0.8991950750350952,0.0,177.58387756347656,181.0,39786.60546875,0.0,2542.53125,1.0,280.942138671875,283.5473327636719,290.8627014160156,293.3889465332031,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970903217792511,1.0,0.0,0.0,3.6469011306762695,3.646925210952759,8.874446848494699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.67626953125,0.0,1529.61474609375,1895.4371337890625,0.0,4049.160400390625,0.9045839905738832,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863624691963196,0.3345457315444946,0.3047626614570617,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938306570053101,0.4970806241035461,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346496224403381,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.331089049577713,0.3175728321075439,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022262573242,0.9569631218910216,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783602714538574,0.3783602714538574,1.0,1.0,-3.0512478351593018,0.8434929251670837,2.207754850387573,0.1569905877113342,0.8991950750350952,0.8991950750350952,0.0,177.58387756347656,181.0,39786.60546875,0.0,2542.53125,1.0,280.942138671875,283.5473327636719,290.8627014160156,293.3889465332031,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970903217792511,1.0,0.0,0.0,3.6469011306762695,3.646925210952759,8.874446848494699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.67626953125,0.0,1529.61474609375,1895.4371337890625,0.0,4049.160400390625,0.9045839905738832,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830930352210999,0.3335606753826141,0.3038049638271332,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967074394226,0.4954313635826111,0.4721384346485138,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378585577011108,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.3304771780967712,0.3169229924678802,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342199325562,0.2071574330329895,0.9525550603866576,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786111176013946,0.3786111176013946,1.0,1.0,-3.047344207763672,0.8428488969802856,2.2044951915740967,0.1573878675699234,0.9035009741783142,0.9035009741783142,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.4208984375,1.0,281.24176025390625,283.7708435058594,290.8132629394531,293.2543334960937,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542382955551147,1.0,0.0,0.0,3.654130220413208,3.654154300689697,8.909664188649913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.67724609375,0.0,1536.188232421875,1895.4371337890625,0.0,3901.062744140625,0.906072437763214,1.0,0.0,3.0,1.0,0.0
