time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830930352210999,0.3335606753826141,0.3038049638271332,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967074394226,0.4954313635826111,0.4721384346485138,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378585577011108,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.3304771780967712,0.3169229924678802,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342199325562,0.2071574330329895,0.9525550603866576,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786111176013946,0.3786111176013946,1.0,1.0,-3.047344207763672,0.8428488969802856,2.2044951915740967,0.1573878675699234,0.9035009741783142,0.9035009741783142,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.4208984375,1.0,281.24176025390625,283.7708435058594,290.8132629394531,293.2543334960937,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542382955551147,1.0,0.0,0.0,3.654130220413208,3.654154300689697,8.909664188649913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.67724609375,0.0,1536.188232421875,1895.4371337890625,0.0,3901.062744140625,0.906072437763214,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.778723418712616,0.3313131630420685,0.3023223280906677,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239681243896,0.4925636947154999,0.4700087904930115,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389544486999512,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758369445801,0.3290650844573974,0.3160235583782196,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172805070877,0.9476656317710876,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788214325904846,0.3788214325904846,1.0,1.0,-3.0429046154022217,0.8419086337089539,2.200995922088623,0.1577271521091461,0.9023423194885254,0.9023423194885254,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.52685546875,1.0,280.957763671875,283.5460510253906,290.8876647949219,293.4452209472656,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664450287818908,1.0,0.0,0.0,3.657938957214356,3.6579630374908447,8.9282468707097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.33056640625,0.0,1541.4222412109375,1895.4371337890625,0.0,4009.8251953125,0.9069867134094238,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.778723418712616,0.3313131630420685,0.3023223280906677,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239681243896,0.4925636947154999,0.4700087904930115,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389544486999512,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758369445801,0.3290650844573974,0.3160235583782196,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172805070877,0.9476656317710876,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788214325904846,0.3788214325904846,1.0,1.0,-3.0429046154022217,0.8419086337089539,2.200995922088623,0.1577271521091461,0.9023423194885254,0.9023423194885254,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.52685546875,1.0,280.957763671875,283.5460510253906,290.8876647949219,293.4452209472656,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664450287818908,1.0,0.0,0.0,3.657938957214356,3.6579630374908447,8.9282468707097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.33056640625,0.0,1541.4222412109375,1895.4371337890625,0.0,4009.8251953125,0.9069867134094238,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721996307373047,0.3278791010379791,0.29960897564888,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781117796897888,0.4883633553981781,0.4664816260337829,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373551368713379,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265997767448425,0.314071923494339,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450024366378,0.9390829205513,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790317475795746,0.3790317475795746,1.0,1.0,-3.032287359237671,0.8388767242431641,2.193410634994507,0.1573263257741928,0.8982825875282288,0.8982825875282288,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.52099609375,1.0,280.658203125,283.3061218261719,290.8798828125,293.5128479003906,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828485250473022,1.0,0.0,0.0,3.6532933712005615,3.653317213058472,8.905583399609895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.017578125,0.0,1537.922607421875,1895.4371337890625,0.0,4153.4345703125,0.9060940146446228,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721996307373047,0.3278791010379791,0.29960897564888,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781117796897888,0.4883633553981781,0.4664816260337829,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373551368713379,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265997767448425,0.314071923494339,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450024366378,0.9390829205513,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790317475795746,0.3790317475795746,1.0,1.0,-3.032287359237671,0.8388767242431641,2.193410634994507,0.1573263257741928,0.8982825875282288,0.8982825875282288,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.52099609375,1.0,280.658203125,283.3061218261719,290.8798828125,293.5128479003906,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828485250473022,1.0,0.0,0.0,3.6532933712005615,3.653317213058472,8.905583399609895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.017578125,0.0,1537.922607421875,1895.4371337890625,0.0,4153.4345703125,0.9060940146446228,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689138650894165,0.3264743983745575,0.2981975078582763,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745535612106323,0.4865238070487976,0.4646055102348327,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367112278938293,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680532336235046,0.3255017399787903,0.3129687309265136,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392220497131,0.2023372650146484,0.934110939502716,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359763145447,0.3791369199752807,0.3791369199752807,1.0,1.0,-3.0258893966674805,0.8369944095611572,2.1888949871063232,0.156935378909111,0.898920476436615,0.898920476436615,0.0,187.4313201904297,190.0,39372.12890625,0.0,2545.53076171875,1.0,280.9013977050781,283.46209716796875,290.7750549316406,293.2576599121094,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759553074836732,1.0,0.0,0.0,3.65101957321167,3.651043653488159,8.894501206668792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.79833984375,0.0,1535.079345703125,1895.4371337890625,0.0,4093.466552734375,0.9056112766265868,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664284706115723,0.3254827857017517,0.2972363829612732,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576861381531,0.4851111173629761,0.463193267583847,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366270065307617,0.5134937763214111,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657533884048462,0.3247145116329193,0.3121783137321472,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260087966919,0.2014373987913131,0.9300159215927124,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939038991928101,0.379267156124115,0.379267156124115,1.0,1.0,-3.021127939224243,0.835728645324707,2.185399293899536,0.1567755788564682,0.8991410136222839,0.8991410136222839,0.0,188.90054321289065,193.0,39157.63671875,0.0,2544.11962890625,1.0,280.9422607421875,283.5038146972656,290.7409362792969,293.2362670898437,293.1499938964844,293.1499938964844,281.25,36053.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705785512924194,1.0,0.0,0.0,3.6505839824676514,3.6506080627441406,8.892379241842718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.5908203125,0.0,1534.2181396484375,1895.4371337890625,0.0,4046.302978515625,0.9054524898529052,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626225352287292,0.3241374492645263,0.2959555089473724,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673348426818848,0.4830076694488525,0.4611108005046844,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837533712387085,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155079841614,0.3111701905727386,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147089958191,0.2000771015882492,0.9237850308418274,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795276880264282,0.3795276880264282,1.0,1.0,-3.0149917602539062,0.834348738193512,2.180643081665039,0.1568550765514373,0.9025967717170716,0.9025967717170716,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.65576171875,1.0,281.2417907714844,283.7266540527344,290.67578125,293.0790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529276490211488,1.0,0.0,0.0,3.654827117919922,3.654851198196411,8.913063425097789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.45068359375,0.0,1537.5667724609375,1895.4371337890625,0.0,3889.298095703125,0.9062827229499816,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626225352287292,0.3241374492645263,0.2959555089473724,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673348426818848,0.4830076694488525,0.4611108005046844,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.837533712387085,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155079841614,0.3111701905727386,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147089958191,0.2000771015882492,0.9237850308418274,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795276880264282,0.3795276880264282,1.0,1.0,-3.0149917602539062,0.834348738193512,2.180643081665039,0.1568550765514373,0.9025967717170716,0.9025967717170716,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.65576171875,1.0,281.2417907714844,283.7266540527344,290.67578125,293.0790405273437,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529276490211488,1.0,0.0,0.0,3.654827117919922,3.654851198196411,8.913063425097789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.45068359375,0.0,1537.5667724609375,1895.4371337890625,0.0,3889.298095703125,0.9062827229499816,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581784129142761,0.3216090500354767,0.2942240238189697,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694777488708,0.4797770380973816,0.4586382806301117,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363978266716003,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.3219830989837646,0.3099705278873443,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999294996261,0.9173700213432312,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797882199287414,0.3797882199287414,1.0,1.0,-3.008249044418335,0.8327533006668091,2.1754958629608154,0.1569698005914688,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.98828125,0.0,2547.94189453125,1.0,280.9577941894531,283.5001525878906,290.7430419921875,293.25732421875,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643689393997192,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915254170460685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.2216796875,0.0,1539.132568359375,1895.4371337890625,0.0,3991.433837890625,0.9064528346061708,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581784129142761,0.3216090500354767,0.2942240238189697,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694777488708,0.4797770380973816,0.4586382806301117,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363978266716003,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893371582031,0.3219830989837646,0.3099705278873443,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999294996261,0.9173700213432312,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797882199287414,0.3797882199287414,1.0,1.0,-3.008249044418335,0.8327533006668091,2.1754958629608154,0.1569698005914688,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.98828125,0.0,2547.94189453125,1.0,280.9577941894531,283.5001525878906,290.7430419921875,293.25732421875,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643689393997192,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915254170460685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.2216796875,0.0,1539.132568359375,1895.4371337890625,0.0,3991.433837890625,0.9064528346061708,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520039081573486,0.3179177045822143,0.2912853360176086,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273149490356,0.4752552509307861,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325369358062744,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192445933818817,0.3077614307403564,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957616955041885,0.907565414905548,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800490498542785,0.3800490498542785,1.0,1.0,-2.995310544967652,0.8290550708770752,2.166255474090576,0.1563355326652526,0.8955592513084412,0.8955592513084412,0.0,198.0207672119141,187.0,39636.65234375,0.0,2542.3359375,1.0,280.6582336425781,283.2596435546875,290.7294616699219,293.3157958984375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804114699363708,1.0,0.0,0.0,3.646899461746216,3.646923303604126,8.874437753547681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.70947265625,0.0,1531.5609130859375,1895.4371337890625,0.0,4132.29931640625,0.9047333598136902,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520039081573486,0.3179177045822143,0.2912853360176086,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273149490356,0.4752552509307861,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325369358062744,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192445933818817,0.3077614307403564,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957616955041885,0.907565414905548,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800490498542785,0.3800490498542785,1.0,1.0,-2.995310544967652,0.8290550708770752,2.166255474090576,0.1563355326652526,0.8955592513084412,0.8955592513084412,0.0,198.0207672119141,187.0,39636.65234375,0.0,2542.3359375,1.0,280.6582336425781,283.2596435546875,290.7294616699219,293.3157958984375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804114699363708,1.0,0.0,0.0,3.646899461746216,3.646923303604126,8.874437753547681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.70947265625,0.0,1531.5609130859375,1895.4371337890625,0.0,4132.29931640625,0.9047333598136902,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504578828811646,0.3152447640895843,0.2884978055953979,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912602424622,0.4716483652591705,0.4510214924812317,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307134509086609,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667588710785,0.3054225444793701,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934977918863296,0.896502673625946,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.380309909582138,0.380309909582138,1.0,1.0,-2.969252824783325,0.820887565612793,2.148365259170532,0.1542352586984634,0.8953711986541748,0.8953711986541748,0.0,196.1201934814453,175.0,38240.55078125,0.0,2484.174072265625,1.0,280.9421081542969,283.45135498046875,290.5812683105469,293.0251159667969,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674782156944276,1.0,0.0,0.0,3.6401641368865967,3.640188217163086,8.841689123073593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.52587890625,0.0,1523.469482421875,1895.4371337890625,0.0,4018.960205078125,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504578828811646,0.3152447640895843,0.2884978055953979,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912602424622,0.4716483652591705,0.4510214924812317,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307134509086609,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667588710785,0.3054225444793701,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934977918863296,0.896502673625946,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.380309909582138,0.380309909582138,1.0,1.0,-2.969252824783325,0.820887565612793,2.148365259170532,0.1542352586984634,0.8953711986541748,0.8953711986541748,0.0,196.1201934814453,175.0,38240.55078125,0.0,2484.174072265625,1.0,280.9421081542969,283.45135498046875,290.5812683105469,293.0251159667969,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674782156944276,1.0,0.0,0.0,3.6401641368865967,3.640188217163086,8.841689123073593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.52587890625,0.0,1523.469482421875,1895.4371337890625,0.0,4018.960205078125,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514644265174866,0.3143496513366699,0.2874761819839477,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555129766464233,0.470303326845169,0.4495200216770172,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.831380307674408,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952956199646,0.3163188397884369,0.3045186102390289,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658291816711,0.1926241666078567,0.8917660117149353,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278613090515,0.3804403245449066,0.3804403245449066,1.0,1.0,-2.9545271396636963,0.8162234425544739,2.138303756713867,0.1529110819101333,0.8967440724372864,0.8967440724372864,0.0,193.4281311035156,175.0,37178.6875,0.0,2443.540771484375,1.0,281.198486328125,283.6224670410156,290.510498046875,292.8275756835937,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556167125701904,1.0,0.0,0.0,3.638948440551758,3.638972282409668,8.835784228722332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.56884765625,0.0,1521.431884765625,1895.4371337890625,0.0,3913.417724609375,0.9029011130332948,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.753461480140686,0.3136710822582245,0.2867075204849243,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578081727027893,0.4691974520683288,0.4483009576797485,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329838514328003,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549968957901001,0.31576007604599,0.3038194179534912,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878602027893,0.191917672753334,0.8877684473991394,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748216629028,0.3807357549667358,0.3807357549667358,1.0,1.0,-2.939615488052368,0.8118978142738342,2.1277177333831787,0.1519516259431839,0.8975539803504944,0.8975539803504944,0.0,189.910888671875,178.0,36915.48828125,0.0,2398.78955078125,1.0,281.2416381835937,283.6639404296875,290.50390625,292.84521484375,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482574462890624,1.0,0.0,0.0,3.6398987770080566,3.639922857284546,8.84039991433383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.4970703125,0.0,1521.898681640625,1895.4371337890625,0.0,3847.25048828125,0.9030261039733888,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550799250602722,0.3126552999019623,0.2855927348136902,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673931002616882,0.4463696777820587,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.837250828742981,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149781823158264,0.3028677403926849,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496618270874,0.8819505572319031,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813266158103943,0.3813266158103943,1.0,1.0,-2.9212393760681152,0.8071953654289246,2.114043951034546,0.1511770784854889,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.73046875,0.0,2348.4052734375,1.0,281.54168701171875,283.88555908203125,290.4594421386719,292.7221069335937,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92985337972641,1.0,0.0,0.0,3.647576332092285,3.6476001739501953,8.877732398104854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.35302734375,0.0,1528.8060302734375,1895.4371337890625,0.0,3679.79736328125,0.904598832130432,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550799250602722,0.3126552999019623,0.2855927348136902,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673931002616882,0.4463696777820587,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.837250828742981,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149781823158264,0.3028677403926849,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496618270874,0.8819505572319031,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813266158103943,0.3813266158103943,1.0,1.0,-2.9212393760681152,0.8071953654289246,2.114043951034546,0.1511770784854889,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.73046875,0.0,2348.4052734375,1.0,281.54168701171875,283.88555908203125,290.4594421386719,292.7221069335937,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92985337972641,1.0,0.0,0.0,3.647576332092285,3.6476001739501953,8.877732398104854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.35302734375,0.0,1528.8060302734375,1895.4371337890625,0.0,3679.79736328125,0.904598832130432,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538400888442993,0.3102765381336212,0.2839003801345825,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582347631454468,0.4642636775970459,0.4438952505588531,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384351134300232,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785260677337,0.3016009926795959,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.18926702439785,0.8758655786514282,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819174766540527,0.3819174766540527,1.0,1.0,-2.9068543910980225,0.80382239818573,2.103031873703003,0.1510629206895828,0.9010401368141174,0.9010401368141174,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.04248046875,1.0,281.2578125,283.6488647460937,290.52789306640625,292.9000244140625,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426762461662292,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442729332601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.98291015625,0.0,1534.5355224609375,1895.4371337890625,0.0,3796.751220703125,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538400888442993,0.3102765381336212,0.2839003801345825,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582347631454468,0.4642636775970459,0.4438952505588531,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384351134300232,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950351715088,0.3132785260677337,0.3016009926795959,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.18926702439785,0.8758655786514282,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819174766540527,0.3819174766540527,1.0,1.0,-2.9068543910980225,0.80382239818573,2.103031873703003,0.1510629206895828,0.9010401368141174,0.9010401368141174,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.04248046875,1.0,281.2578125,283.6488647460937,290.52789306640625,292.9000244140625,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426762461662292,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442729332601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.98291015625,0.0,1534.5355224609375,1895.4371337890625,0.0,3796.751220703125,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494669556617737,0.3066268861293793,0.2809356153011322,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536439538002014,0.4597251713275909,0.4399879276752472,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360623121261597,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522347569465637,0.3104632198810577,0.2992551028728485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868423819541931,0.8662495017051697,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825198709964752,0.3825198709964752,1.0,1.0,-2.888939619064331,0.7992538213729858,2.089685678482056,0.1505264639854431,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.05224609375,1.0,280.958251953125,283.3956604003906,290.50244140625,292.9389343261719,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594964385032654,1.0,0.0,0.0,3.647101402282715,3.647125482559204,8.875421713128162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.1748046875,0.0,1531.0557861328125,1895.4371337890625,0.0,3948.095947265625,0.9047103524208068,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494669556617737,0.3066268861293793,0.2809356153011322,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536439538002014,0.4597251713275909,0.4399879276752472,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360623121261597,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522347569465637,0.3104632198810577,0.2992551028728485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868423819541931,0.8662495017051697,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825198709964752,0.3825198709964752,1.0,1.0,-2.888939619064331,0.7992538213729858,2.089685678482056,0.1505264639854431,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.05224609375,1.0,280.958251953125,283.3956604003906,290.50244140625,292.9389343261719,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594964385032654,1.0,0.0,0.0,3.647101402282715,3.647125482559204,8.875421713128162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.1748046875,0.0,1531.0557861328125,1895.4371337890625,0.0,3948.095947265625,0.9047103524208068,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450281977653503,0.3039822578430176,0.2782968580722809,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855195999146,0.4560924470424652,0.436299592256546,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341959714889526,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081982433795929,0.2969619035720825,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.184645190834999,0.8561608791351318,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831222653388977,0.3831222653388977,1.0,1.0,-2.8722522258758545,0.7950944900512695,2.077157497406006,0.1499870121479034,0.8976798057556152,0.8976798057556152,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.998779296875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6415405273437,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459637999534608,1.0,0.0,0.0,3.644273281097412,3.644297361373901,8.861662195158715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30908203125,0.0,1527.2181396484375,1895.4371337890625,0.0,3826.529296875,0.9040425419807434,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450281977653503,0.3039822578430176,0.2782968580722809,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855195999146,0.4560924470424652,0.436299592256546,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341959714889526,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611967086792,0.3081982433795929,0.2969619035720825,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.184645190834999,0.8561608791351318,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831222653388977,0.3831222653388977,1.0,1.0,-2.8722522258758545,0.7950944900512695,2.077157497406006,0.1499870121479034,0.8976798057556152,0.8976798057556152,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.998779296875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6415405273437,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459637999534608,1.0,0.0,0.0,3.644273281097412,3.644297361373901,8.861662195158715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30908203125,0.0,1527.2181396484375,1895.4371337890625,0.0,3826.529296875,0.9040425419807434,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433331608772278,0.3030945658683777,0.2774052619934082,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468301892280579,0.4547372162342071,0.4349144697189331,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338325023651123,0.5266508460044861,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465523481369019,0.3074096441268921,0.2961452305316925,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958831787109,0.1837785542011261,0.852099597454071,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772688865662,0.3834234774112701,0.3834234774112701,1.0,1.0,-2.866187572479248,0.7937905788421631,2.072396993637085,0.1499819904565811,0.8997077941894531,0.8997077941894531,0.0,189.64749145507807,190.0,35045.98046875,0.0,2267.677978515625,1.0,281.4986267089844,283.7779541015625,290.2667236328125,292.44873046875,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340240955352784,1.0,0.0,0.0,3.645289659500122,3.645313501358032,8.866605298862851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.2470703125,0.0,1527.5838623046875,1895.4371337890625,0.0,3717.97021484375,0.9042398929595948,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419677972793579,0.3024064004421234,0.2767807841300964,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451852202415466,0.4536093771457672,0.433832585811615,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337621688842773,0.5285512208938599,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329397201538,0.3068038523197174,0.2955581545829773,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.630319356918335,0.183053582906723,0.8488065600395203,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249433517456,0.3837266862392425,0.3837266862392425,1.0,1.0,-2.8617546558380127,0.7930490970611572,2.0687055587768555,0.150172621011734,0.9011908769607544,0.9011908769607544,0.0,190.4608459472656,178.0,34879.06640625,0.0,2263.982421875,1.0,281.5418395996094,283.82440185546875,290.25946044921875,292.4711303710937,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927039921283722,1.0,0.0,0.0,3.648626089096069,3.64864993095398,8.882843189894629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.86083984375,0.0,1530.640625,1895.4371337890625,0.0,3653.979736328125,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418328523635864,0.2996578514575958,0.274662971496582,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500021934509277,0.4308076798915863,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319492340087891,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571314334869,0.2937725782394409,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.1810407787561416,0.8403584957122803,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.384333074092865,0.384333074092865,1.0,1.0,-2.8388025760650635,0.7866861820220947,2.0521163940429688,0.14915432035923,0.8988542556762695,0.8988542556762695,0.0,187.681869506836,166.0,35428.68359375,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3173828125,292.6291809082031,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938673198223114,1.0,0.0,0.0,3.64878511428833,3.64880895614624,8.883617397259513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.2998046875,0.0,1531.991455078125,1895.4371337890625,0.0,3760.373779296875,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418328523635864,0.2996578514575958,0.274662971496582,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500021934509277,0.4308076798915863,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319492340087891,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571314334869,0.2937725782394409,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.1810407787561416,0.8403584957122803,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.384333074092865,0.384333074092865,1.0,1.0,-2.8388025760650635,0.7866861820220947,2.0521163940429688,0.14915432035923,0.8988542556762695,0.8988542556762695,0.0,187.681869506836,166.0,35428.68359375,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3173828125,292.6291809082031,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938673198223114,1.0,0.0,0.0,3.64878511428833,3.64880895614624,8.883617397259513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.2998046875,0.0,1531.991455078125,1895.4371337890625,0.0,3760.373779296875,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438246011734009,0.2973341941833496,0.2721311151981354,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.4467239677906036,0.4272715449333191,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325100541114807,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478820085525513,0.3026671409606933,0.2915331423282623,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664679527283,0.1790999621152877,0.8302333354949951,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849394619464874,0.3849394619464874,1.0,1.0,-2.805525779724121,0.7767457365989685,2.028779983520508,0.146596074104309,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.3046875,0.0,2126.562744140625,1.0,281.54217529296875,283.7784423828125,290.18121337890625,292.3714294433594,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255227446556092,1.0,0.0,0.0,3.6516053676605225,3.6516292095184326,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.998046875,0.0,1534.2413330078125,1895.4371337890625,0.0,3640.03564453125,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438246011734009,0.2973341941833496,0.2721311151981354,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.4467239677906036,0.4272715449333191,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325100541114807,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478820085525513,0.3026671409606933,0.2915331423282623,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664679527283,0.1790999621152877,0.8302333354949951,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849394619464874,0.3849394619464874,1.0,1.0,-2.805525779724121,0.7767457365989685,2.028779983520508,0.146596074104309,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.3046875,0.0,2126.562744140625,1.0,281.54217529296875,283.7784423828125,290.18121337890625,292.3714294433594,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255227446556092,1.0,0.0,0.0,3.6516053676605225,3.6516292095184326,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.998046875,0.0,1534.2413330078125,1895.4371337890625,0.0,3640.03564453125,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
