time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435120344161987,0.2943369746208191,0.2696968019008636,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762175559998,0.4427745044231415,0.4238261580467224,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324655294418335,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971244812011,0.2893782258033752,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.176925703883171,0.8208243250846863,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857639729976654,0.3857639729976654,1.0,1.0,-2.77983021736145,0.7699230313301086,2.0099072456359863,0.1453041583299636,0.8980439305305481,0.8980439305305481,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.39013671875,1.0,281.2578125,283.5340576171875,290.2064208984375,292.4788818359375,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360141158103944,1.0,0.0,0.0,3.64919114112854,3.649215221405029,8.88559554823587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.04150390625,0.0,1532.9580078125,1895.4371337890625,0.0,3736.140625,0.9051417112350464,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435120344161987,0.2943369746208191,0.2696968019008636,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762175559998,0.4427745044231415,0.4238261580467224,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324655294418335,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971244812011,0.2893782258033752,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.176925703883171,0.8208243250846863,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857639729976654,0.3857639729976654,1.0,1.0,-2.77983021736145,0.7699230313301086,2.0099072456359863,0.1453041583299636,0.8980439305305481,0.8980439305305481,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.39013671875,1.0,281.2578125,283.5340576171875,290.2064208984375,292.4788818359375,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360141158103944,1.0,0.0,0.0,3.64919114112854,3.649215221405029,8.88559554823587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.04150390625,0.0,1532.9580078125,1895.4371337890625,0.0,3736.140625,0.9051417112350464,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413126230239868,0.2919094562530517,0.2672338187694549,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377304077148,0.4203004539012909,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321837782859802,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991137981415,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974174261093,0.8111608624458313,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865884840488434,0.3865884840488434,1.0,1.0,-2.7584540843963623,0.76457679271698,1.993877410888672,0.1445163339376449,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.4200439453125,1.0,281.54217529296875,283.7380065917969,290.0636291503906,292.2127990722656,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209646582603456,1.0,0.0,0.0,3.649190902709961,3.649214744567871,8.885593842933304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.5322265625,0.0,1532.1083984375,1895.4371337890625,0.0,3598.05859375,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413126230239868,0.2919094562530517,0.2672338187694549,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377304077148,0.4203004539012909,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321837782859802,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460100650787354,0.2979991137981415,0.287113755941391,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974174261093,0.8111608624458313,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865884840488434,0.3865884840488434,1.0,1.0,-2.7584540843963623,0.76457679271698,1.993877410888672,0.1445163339376449,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.4200439453125,1.0,281.54217529296875,283.7380065917969,290.0636291503906,292.2127990722656,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209646582603456,1.0,0.0,0.0,3.649190902709961,3.649214744567871,8.885593842933304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.5322265625,0.0,1532.1083984375,1895.4371337890625,0.0,3598.05859375,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403174638748169,0.2910590767860412,0.26636403799057,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441839814186096,0.4380030035972595,0.4189242124557495,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323360681533813,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450534701347351,0.297170341014862,0.286248505115509,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833973884583,0.1740755140781402,0.8072078824043274,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110038757324,0.3870007693767547,0.3870007693767547,1.0,1.0,-2.7505996227264404,0.7628758549690247,1.987723708152771,0.1444642692804336,0.9022483229637146,0.9022483229637146,0.0,178.0556640625,175.0,32660.466796875,0.0,2019.7237548828125,1.0,281.7987976074219,283.91802978515625,289.990478515625,292.02459716796875,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908585488796234,1.0,0.0,0.0,3.6517317295074463,3.651755809783936,8.897972065824433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.94970703125,0.0,1534.144287109375,1895.4371337890625,0.0,3483.4716796875,0.9056262969970704,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394627332687378,0.2903846502304077,0.2657369077205658,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431176543235779,0.4368681311607361,0.4178217649459839,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326411247253418,0.5129830837249756,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441905736923218,0.2964949905872345,0.2855836153030395,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255243420600891,0.1733739525079727,0.8039438724517822,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064935684204,0.3874357938766479,0.3874357938766479,1.0,1.0,-2.744626045227051,0.7618760466575623,1.9827500581741333,0.1446923613548278,0.9041619896888732,0.9041619896888732,0.0,178.18223571777344,178.0,32489.013671875,0.0,2010.777587890625,1.0,281.8419189453125,283.96337890625,289.9836120605469,292.0477905273437,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901329755783081,1.0,0.0,0.0,3.656649827957153,3.6566739082336426,8.921954872675997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.74365234375,0.0,1538.949951171875,1895.4371337890625,0.0,3415.976318359375,0.9066309928894044,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362009286880493,0.2876850664615631,0.2637965679168701,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665801048279,0.4149412214756012,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302691578865051,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411309480667114,0.2942116260528564,0.2838138341903686,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145392179489,0.7964242100715637,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883058428764343,0.3883058428764343,1.0,1.0,-2.7319445610046387,0.7596060633659363,1.9723385572433472,0.1451463252305984,0.9027369022369384,0.9027369022369384,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.8370361328125,1.0,281.5577392578125,283.7241516113281,290.0458679199219,292.211669921875,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138960242271424,1.0,0.0,0.0,3.660257577896118,3.660281658172608,8.939568942878395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.93896484375,0.0,1544.0794677734375,1895.4371337890625,0.0,3532.724365234375,0.9075090885162354,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362009286880493,0.2876850664615631,0.2637965679168701,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665801048279,0.4149412214756012,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302691578865051,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411309480667114,0.2942116260528564,0.2838138341903686,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145392179489,0.7964242100715637,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883058428764343,0.3883058428764343,1.0,1.0,-2.7319445610046387,0.7596060633659363,1.9723385572433472,0.1451463252305984,0.9027369022369384,0.9027369022369384,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.8370361328125,1.0,281.5577392578125,283.7241516113281,290.0458679199219,292.211669921875,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138960242271424,1.0,0.0,0.0,3.660257577896118,3.660281658172608,8.939568942878395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.93896484375,0.0,1544.0794677734375,1895.4371337890625,0.0,3532.724365234375,0.9075090885162354,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312382459640503,0.2841135263442993,0.26093190908432,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.834121823310852,0.428765594959259,0.4110921323299408,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249918222427368,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365544438362122,0.2911959290504455,0.2812957465648651,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176861524581909,0.168957382440567,0.7866990566253662,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906350135803,0.3891035318374634,0.3891035318374634,1.0,1.0,-2.716026544570923,0.7560086846351624,1.9600179195404053,0.1449869573116302,0.8984179496765137,0.8984179496765137,0.0,181.84620666503903,181.0,33712.09375,0.0,1982.524658203125,1.0,281.26104736328125,283.4704895019531,290.0272827148437,292.2587280273437,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307935833930968,1.0,0.0,0.0,3.655256509780884,3.655280590057373,8.915156968214433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.28173828125,0.0,1540.2562255859375,1895.4371337890625,0.0,3688.412841796875,0.906540036201477,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307292222976685,0.2837767302989959,0.2606372237205505,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335802555084229,0.4283381998538971,0.4107007682323456,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244249820709229,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360843420028687,0.2909046113491058,0.281033992767334,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172004342079163,0.1687176078557968,0.7856968641281128,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523477792739868,0.3891758918762207,0.3891758918762207,1.0,1.0,-2.714393138885498,0.7556152939796448,1.958777904510498,0.1449440717697143,0.898112952709198,0.898112952709198,0.0,182.08984375,169.0,33691.96484375,0.0,1981.0828857421875,1.0,281.2581787109375,283.46563720703125,290.016357421875,292.2420959472656,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313368797302246,1.0,0.0,0.0,3.6545000076293945,3.654524087905884,8.911467830330366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.6162109375,0.0,1539.5125732421875,1895.4371337890625,0.0,3693.38916015625,0.9063836336135864,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289950251579285,0.2816102206707001,0.2584612667560577,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.831882655620575,0.425441712141037,0.4077468812465668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209569454193115,0.5224846005439758,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345955967903137,0.2889254093170166,0.2790126800537109,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152320504188538,0.1670085191726684,0.7776262760162354,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023063659668,0.5478871464729309,0.5478871464729309,0.7401686906814575,1.0,-2.6956920623779297,1.0864174365997314,1.6092747449874878,0.4795742332935333,0.8978217840194702,0.8978217840194702,0.0,181.2970733642578,169.0,32115.611328125,0.0,1946.9691162109373,1.0,281.5218811035156,283.6210327148437,289.8643798828125,291.9390563964844,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920325517654419,1.0,0.0,0.0,3.650521278381348,3.650545358657837,8.892073424249247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.6767578125,0.0,1534.8758544921875,1895.4371337890625,0.0,3592.162353515625,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289952039718628,0.2805820405483246,0.2574723362922668,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319780826568604,0.424016386270523,0.40633624792099,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196051120758057,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696257591248,0.2879563868045807,0.2780355811119079,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290800094604,0.1661535501480102,0.7735114693641663,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841625213623,0.6335055232048035,0.6335055232048035,0.6000000238418579,1.0,-2.684288501739502,1.2724084854125977,1.4118800163269043,0.667822539806366,0.8970479965209961,0.8970479965209961,0.0,179.90765380859375,157.0,31760.240234375,0.0,1922.8533935546875,1.0,281.5422058105469,283.6230773925781,289.8293762207031,291.8949279785156,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914859175682068,1.0,0.0,0.0,3.6483073234558105,3.6483314037323,8.881291364559729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.234375,0.0,1532.5206298828125,1895.4371337890625,0.0,3541.642333984375,0.9050071835517884,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298454642295837,0.2793187797069549,0.2560919523239136,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330724835395813,0.4221678376197815,0.4043352603912353,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185745477676392,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356101870536804,0.2867064177989959,0.2766432166099548,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.615229606628418,0.1650194972753524,0.7675790190696716,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427717566490173,0.7605569362640381,0.7605569362640381,0.3919999897480011,1.0,-2.665723323822021,1.717786431312561,0.9479368925094604,1.1163783073425293,0.8980669379234314,0.8980669379234314,0.0,176.96800231933594,157.0,30531.826171875,0.0,1882.0872802734373,1.0,281.8023376464844,283.7891540527344,289.7336730957031,291.6637268066406,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981682062149048,1.0,0.0,0.0,3.64643669128418,3.646460771560669,8.872186185726605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.79931640625,0.0,1529.882568359375,1895.4371337890625,0.0,3386.503173828125,0.904581904411316,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316716909408569,0.2783381342887878,0.2550658583641052,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091908454895,0.4206598997116089,0.4027557373046875,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.818604588508606,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374645471572876,0.2856979072093963,0.2755387425422668,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163994669914246,0.1640927493572235,0.7626761794090271,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229753494263,0.8778351545333862,0.8778351545333862,0.2000000029802322,1.0,-2.647910594940185,2.2313449382781982,0.4165655970573425,1.6322524547576904,0.8977823257446289,0.8977823257446289,0.0,173.4564666748047,160.0,29749.03515625,0.0,1841.2828369140625,1.0,281.8417663574219,283.79443359375,289.712890625,291.642333984375,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865676522254944,1.0,0.0,0.0,3.645905733108521,3.6459298133850098,8.869602652339381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.78564453125,0.0,1529.0823974609375,1895.4371337890625,0.0,3278.094482421875,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.732509434223175,0.27735635638237,0.2540563642978668,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361954092979431,0.4191430211067199,0.4011865854263305,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191450834274292,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383256554603577,0.2846805155277252,0.2744603753089905,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144775390625,0.1631731688976287,0.7580159306526184,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359956622123718,1.0,1.0,0.0,1.0,-2.6332321166992188,2.63320541381836,2.648871850396972e-05,2.035644292831421,0.8990357518196106,0.8990357518196106,0.0,171.26808166503906,160.0,28437.515625,0.0,1811.47509765625,1.0,282.0986022949219,283.9449157714844,289.63897705078125,291.43072509765625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677425384521484,1.0,0.0,0.0,3.645729303359986,3.6457533836364746,8.868744316714583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.8916015625,0.0,1528.4393310546875,1895.4371337890625,0.0,3101.63330078125,0.9043599963188172,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326294183731079,0.2765371799468994,0.2532470822334289,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.836290180683136,0.4178039133548736,0.3998410999774933,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198808431625366,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.738408088684082,0.2837742269039154,0.2735390663146972,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793206214905,0.1623347252607345,0.75395667552948,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.62239670753479,2.6223912239074707,5.532865998247871e-06,2.0271458625793457,0.9001005291938782,0.9001005291938782,0.0,169.95401000976562,163.0,28175.9296875,0.0,1789.5792236328125,1.0,282.1417236328125,283.9861755371094,289.63201904296875,291.43829345703125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539878129959106,1.0,0.0,0.0,3.647672891616821,3.647696971893311,8.878203061613021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.27734375,0.0,1530.0667724609375,1895.4371337890625,0.0,2972.634521484375,0.9047223329544068,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322389483451843,0.2753520309925079,0.2520249187946319,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406092643738,0.4156283736228943,0.3976110816001892,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215414881706238,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422617912292,0.282308965921402,0.2720182538032532,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255820512771,0.7470893859863281,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283664703369,2.60627818107605,5.464185051096138e-06,2.014439821243286,0.9056591987609864,0.9056591987609864,0.0,168.61203002929688,166.0,27181.974609375,0.0,1760.0369873046875,1.0,282.4418029785156,284.2159729003906,289.5950012207031,291.326171875,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257447481155396,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499699661392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.38525390625,0.0,1540.047607421875,1895.4371337890625,0.0,2708.870361328125,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322389483451843,0.2753520309925079,0.2520249187946319,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406092643738,0.4156283736228943,0.3976110816001892,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215414881706238,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378422617912292,0.282308965921402,0.2720182538032532,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255820512771,0.7470893859863281,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283664703369,2.60627818107605,5.464185051096138e-06,2.014439821243286,0.9056591987609864,0.9056591987609864,0.0,168.61203002929688,166.0,27181.974609375,0.0,1760.0369873046875,1.0,282.4418029785156,284.2159729003906,289.5950012207031,291.326171875,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257447481155396,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499699661392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.38525390625,0.0,1540.047607421875,1895.4371337890625,0.0,2708.870361328125,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301015853881836,0.2730187475681305,0.2504332661628723,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331820368766785,0.4124056100845337,0.3951176106929779,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197245597839355,0.5037698149681091,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357120513916016,0.2801322042942047,0.2703434228897095,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126044988632202,0.1591756045818328,0.7403777241706848,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299335718154907,1.0,1.0,0.0,1.0,-2.5932061672210693,2.59320068359375,5.40928112968686e-06,2.004229784011841,0.9043546319007874,0.9043546319007874,0.0,168.93682861328125,166.0,27460.15625,0.0,1742.5299072265625,1.0,282.16046142578125,283.95770263671875,289.6943664550781,291.5184020996094,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836877703666687,1.0,0.0,0.0,3.663851499557495,3.663875818252564,8.957133559306385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.67529296875,0.0,1547.608154296875,1895.4371337890625,0.0,2812.557861328125,0.9082608819007874,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297536730766296,0.272747665643692,0.2502104640007019,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.832805871963501,0.4120426774024963,0.3948045969009399,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.819369912147522,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353855967521667,0.2798886001110077,0.2701333165168762,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122438907623291,0.1589856147766113,0.7396042346954346,284.99383544921875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401713371277,1.0,1.0,0.0,1.0,-2.591778516769409,2.591773271560669,5.403302111517405e-06,2.003113985061645,0.90431010723114,0.90431010723114,0.0,169.05062866210938,169.0,27430.34765625,0.0,1740.9735107421875,1.0,282.15771484375,283.9517517089844,289.68994140625,291.5103454589844,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374356627464294,1.0,0.0,0.0,3.66408634185791,3.6641104221344,8.958281227933185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.94482421875,0.0,1547.9473876953125,1895.4371337890625,0.0,2817.76611328125,0.9083237051963806,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243326902389526,0.2686257362365722,0.2469145208597183,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601561546325,0.3902719616889953,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812353789806366,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000130653381,0.2670994699001312,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255024909973,0.7286104559898376,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.5721397399902344,5.321470780472737e-06,1.987799882888794,0.8990927934646606,0.8990927934646606,0.0,171.1091766357422,172.0,27631.466796875,-0.0,1721.8575439453125,1.0,281.8581237792969,283.6679382324219,289.6645202636719,291.529052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549821376800537,1.0,0.0,0.0,3.658768177032471,3.65879225730896,8.932294690566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.69189453125,0.0,1544.2314453125,1895.4371337890625,0.0,2981.955078125,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243326902389526,0.2686257362365722,0.2469145208597183,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601561546325,0.3902719616889953,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812353789806366,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303728461265564,0.2763000130653381,0.2670994699001312,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255024909973,0.7286104559898376,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.5721397399902344,5.321470780472737e-06,1.987799882888794,0.8990927934646606,0.8990927934646606,0.0,171.1091766357422,172.0,27631.466796875,-0.0,1721.8575439453125,1.0,281.8581237792969,283.6679382324219,289.6645202636719,291.529052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549821376800537,1.0,0.0,0.0,3.658768177032471,3.65879225730896,8.932294690566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.69189453125,0.0,1544.2314453125,1895.4371337890625,0.0,2981.955078125,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429832458496,0.2654958665370941,0.2438155859708786,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957216262817,0.402519553899765,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056594729423523,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243161201477,0.2732839286327362,0.264101505279541,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586731672287,0.7169941067695618,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.241460712568369e-06,1.9726378917694087,0.8998211026191711,0.8998211026191711,0.0,173.4370574951172,160.0,26621.212890625,-0.0,1704.613037109375,1.0,282.1422424316406,283.8811950683594,289.471923828125,291.2084350585937,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360941410064697,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913754072636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.583251953125,0.0,1539.28515625,1895.4371337890625,0.0,2805.245361328125,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429832458496,0.2654958665370941,0.2438155859708786,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957216262817,0.402519553899765,0.3859743475914001,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056594729423523,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243161201477,0.2732839286327362,0.264101505279541,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586731672287,0.7169941067695618,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.241460712568369e-06,1.9726378917694087,0.8998211026191711,0.8998211026191711,0.0,173.4370574951172,160.0,26621.212890625,-0.0,1704.613037109375,1.0,282.1422424316406,283.8811950683594,289.471923828125,291.2084350585937,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360941410064697,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913754072636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.583251953125,0.0,1539.28515625,1895.4371337890625,0.0,2805.245361328125,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.718166708946228,0.2644366919994354,0.2426984012126922,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204842209815979,0.4009057283401489,0.3842776119709015,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032916188240051,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245498299598694,0.2721301615238189,0.2628796100616455,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791652679443,0.1525871753692627,0.7117676138877869,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407254695892334,2.5407204627990723,5.191792752157198e-06,1.9632757902145384,0.9019320607185364,0.9019320607185364,0.0,172.6019287109375,160.0,25828.162109375,-0.0,1683.8902587890625,1.0,282.39892578125,284.0682067871094,289.38433837890625,291.0075378417969,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202701807022095,1.0,0.0,0.0,3.6556272506713854,3.655651330947876,8.916966294236772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.3037109375,0.0,1539.2149658203125,1895.4371337890625,0.0,2658.07275390625,0.9065689444541932,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187989950180054,0.2636108994483948,0.2418389767408371,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.821155846118927,0.3995380401611328,0.3828595876693725,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019773364067078,0.5114964842796326,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250881195068359,0.2711708843708038,0.2618521153926849,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116332054138,0.1516643166542053,0.7070750594139099,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938890457153,1.0,1.0,0.0,1.0,-2.52722692489624,2.5272216796875,5.136625986779109e-06,1.9527645111083984,0.9033671021461488,0.9033671021461488,0.0,170.515625,148.0,25567.935546875,-0.0,1656.047119140625,1.0,282.4419250488281,284.1106872558594,289.3742980957031,291.02215576171875,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099024891853333,1.0,0.0,0.0,3.658802032470703,3.658826112747192,8.932460673349851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.37109375,0.0,1542.0782470703125,1895.4371337890625,0.0,2562.295166015625,0.9071778059005736,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207507491111755,0.2605744898319244,0.2393673509359359,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252302646637,0.3792577683925628,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983214259147644,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683094441890716,0.2592857182025909,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269652128219,0.6965492963790894,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998070955276489,0.8998070955276489,0.0,164.6190643310547,151.0,25636.01171875,-0.0,1583.650146484375,1.0,282.1577453613281,283.8385925292969,289.4462585449219,291.1654663085937,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193762898445129,1.0,0.0,0.0,3.656860589981079,3.656884670257568,8.922983170123189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.8486328125,0.0,1541.469482421875,1895.4371337890625,0.0,2649.7919921875,0.9068498015403748,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207507491111755,0.2605744898319244,0.2393673509359359,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252302646637,0.3792577683925628,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983214259147644,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.2683094441890716,0.2592857182025909,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269652128219,0.6965492963790894,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998070955276489,0.8998070955276489,0.0,164.6190643310547,151.0,25636.01171875,-0.0,1583.650146484375,1.0,282.1577453613281,283.8385925292969,289.4462585449219,291.1654663085937,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193762898445129,1.0,0.0,0.0,3.656860589981079,3.656884670257568,8.922983170123189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.8486328125,0.0,1541.469482421875,1895.4371337890625,0.0,2649.7919921875,0.9068498015403748,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184923887252808,0.2563038766384125,0.2357105612754821,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208219528198,0.3899694979190826,0.3743360340595245,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925519943237305,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279897212982,0.2557802498340606,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222056627273,0.6835233569145203,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592602252960205,4.863453796133399e-06,1.899849772453308,0.8922597169876099,0.8922597169876099,0.0,162.16334533691406,154.0,25698.06640625,-0.0,1528.7459716796875,1.0,281.85821533203125,283.5494689941406,289.4152526855469,291.1649780273437,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337182998657227,1.0,0.0,0.0,3.64235520362854,3.642379283905029,8.852335895426222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.450439453125,0.0,1527.8204345703125,1895.4371337890625,0.0,2783.085693359375,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184923887252808,0.2563038766384125,0.2357105612754821,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208219528198,0.3899694979190826,0.3743360340595245,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925519943237305,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252823710441589,0.2644279897212982,0.2557802498340606,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222056627273,0.6835233569145203,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592602252960205,4.863453796133399e-06,1.899849772453308,0.8922597169876099,0.8922597169876099,0.0,162.16334533691406,154.0,25698.06640625,-0.0,1528.7459716796875,1.0,281.85821533203125,283.5494689941406,289.4152526855469,291.1649780273437,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337182998657227,1.0,0.0,0.0,3.64235520362854,3.642379283905029,8.852335895426222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.450439453125,0.0,1527.8204345703125,1895.4371337890625,0.0,2783.085693359375,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150309085845947,0.2531239688396454,0.2324746400117874,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855182230472564,0.3697527945041656,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377369880676,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611766755580902,0.2524457275867462,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969769954681,0.6706017851829529,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.7519838517473545e-06,1.8777378797531128,0.8906627893447876,0.8906627893447876,0.0,161.52252197265625,142.0,24638.759765625,-0.0,1489.317138671875,1.0,282.14208984375,283.762939453125,289.2191467285156,290.8360595703125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810786247253418,1.0,0.0,0.0,3.6287379264831534,3.628761768341065,8.786268494986871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.29248046875,0.0,1512.1656494140625,1895.4371337890625,0.0,2570.435546875,0.900767743587494,1.0,0.0,3.0,1.0,0.0
