time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150309085845947,0.2531239688396454,0.2324746400117874,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855182230472564,0.3697527945041656,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874377369880676,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220653891563416,0.2611766755580902,0.2524457275867462,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969769954681,0.6706017851829529,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310338497161865,2.4310290813446045,4.7519838517473545e-06,1.8777378797531128,0.8906627893447876,0.8906627893447876,0.0,161.52252197265625,142.0,24638.759765625,-0.0,1489.317138671875,1.0,282.14208984375,283.762939453125,289.2191467285156,290.8360595703125,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810786247253418,1.0,0.0,0.0,3.6287379264831534,3.628761768341065,8.786268494986871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.29248046875,0.0,1512.1656494140625,1895.4371337890625,0.0,2570.435546875,0.900767743587494,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153373956680298,0.2518274188041687,0.2310723960399627,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185287117958069,0.3834839463233948,0.3675766885280609,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855333685874939,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222804427146912,0.2596913278102875,0.2508322596549988,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918888449668884,0.1422742009162902,0.6638669371604919,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015567541122437,1.0,1.0,0.0,1.0,-2.4123075008392334,2.412302732467652,4.679100584326079e-06,1.8632420301437376,0.8917825222015381,0.8917825222015381,0.0,159.13204956054688,142.0,23782.6640625,-0.0,1455.4794921875,1.0,282.4139404296875,283.9690856933594,289.1238098144531,290.63385009765625,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897125482559204,1.0,0.0,0.0,3.624168872833252,3.624192714691162,8.764156405050016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.593017578125,0.0,1506.121337890625,1895.4371337890625,0.0,2377.765625,0.8996920585632324,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164864540100098,0.2511067688465118,0.2303293943405151,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197663426399231,0.3822875916957855,0.3663415908813476,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849472165107727,0.4920824468135834,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232940793037415,0.2588317990303039,0.2499117702245712,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753380775452,0.1415077149868011,0.6598772406578064,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983155727386474,1.0,1.0,0.0,1.0,-2.399181365966797,2.399176836013794,4.628265742212534e-06,1.8530293703079224,0.8919247388839722,0.8919247388839722,0.0,156.75640869140625,145.0,23568.19140625,-0.0,1429.1676025390625,1.0,282.44158935546875,283.9947204589844,289.12310791015625,290.6484375,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806182503700256,1.0,0.0,0.0,3.622868776321411,3.622892618179321,8.757870659792388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.3671875,0.0,1504.21826171875,1895.4371337890625,0.0,2295.693115234375,0.8993245363235474,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169032096862793,0.2502976357936859,0.2294775694608688,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201661109924316,0.3809014856815338,0.3648953735828399,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846725583076477,0.4893783926963806,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235882878303528,0.2578526735305786,0.248863473534584,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921040773391724,0.1406475305557251,0.655466616153717,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155023097992,1.0,1.0,0.0,1.0,-2.386603832244873,2.38659930229187,4.579568667395506e-06,1.8431040048599243,0.8941592574119568,0.8941592574119568,0.0,155.04998779296875,145.0,22802.259765625,-0.0,1406.512939453125,1.0,282.697998046875,284.18212890625,289.0639953613281,290.48681640625,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632710933685303,1.0,0.0,0.0,3.623024463653565,3.6230483055114746,8.758623266658105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.290771484375,0.0,1503.404541015625,1895.4371337890625,0.0,2141.324462890625,0.8993122577667236,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170411944389343,0.249623641371727,0.2288245111703872,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201923370361328,0.3796703219413757,0.363676369190216,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846047878265381,0.4876937568187713,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235808968544006,0.2570006251335144,0.2479986697435379,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141271591187,0.1399040073156356,0.6518011689186096,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651357173919,1.0,1.0,0.0,1.0,-2.376885175704956,2.376880645751953,4.542208444036078e-06,1.8354804515838623,0.8958419561386108,0.8958419561386108,0.0,153.93324279785156,148.0,22590.00390625,-0.0,1389.961669921875,1.0,282.7416381835937,284.2285461425781,289.0740966796875,290.52801513671875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528005242347717,1.0,0.0,0.0,3.6262264251708975,3.6262500286102295,8.774110824560921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.12158203125,0.0,1506.05029296875,1895.4371337890625,0.0,2049.728271484375,0.8999045491218567,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164175510406494,0.2484189867973327,0.2276731431484222,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.819216251373291,0.3774004876613617,0.3614509701728821,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784343421459198,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041721343994,0.2554422318935394,0.2464572042226791,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.138581320643425,0.645509660243988,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620426654815674,2.3620381355285645,4.485463705350412e-06,1.8238401412963867,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.03515625,-0.0,1367.6805419921875,1.0,283.0416259765625,284.4640197753906,289.0390319824219,290.4349670410156,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295715808868408,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839916745273513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.233154296875,0.0,1518.9749755859375,1895.4371337890625,0.0,1851.479736328125,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164175510406494,0.2484189867973327,0.2276731431484222,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.819216251373291,0.3774004876613617,0.3614509701728821,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.784343421459198,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227041721343994,0.2554422318935394,0.2464572042226791,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.138581320643425,0.645509660243988,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917186796665191,1.0,1.0,0.0,1.0,-2.3620426654815674,2.3620381355285645,4.485463705350412e-06,1.8238401412963867,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.03515625,-0.0,1367.6805419921875,1.0,283.0416259765625,284.4640197753906,289.0390319824219,290.4349670410156,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295715808868408,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839916745273513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.233154296875,0.0,1518.9749755859375,1895.4371337890625,0.0,1851.479736328125,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246230125427,0.2457814514636993,0.2258154451847076,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233331680298,0.3737230002880096,0.3585248291492462,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780214250087738,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903394699097,0.2528659403324127,0.2444310486316681,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816312074661,0.6382670998573303,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478708267211914,2.347866535186768,4.43184489995474e-06,1.8128433227539065,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.591796875,-0.0,1353.0341796875,1.0,282.7578430175781,284.19927978515625,289.1444091796875,290.6295166015625,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479454278945923,1.0,0.0,0.0,3.649558067321777,3.6495821475982666,8.887382136890665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.46435546875,0.0,1530.9664306640625,1895.4371337890625,0.0,2007.70263671875,0.9050027132034302,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246230125427,0.2457814514636993,0.2258154451847076,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233331680298,0.3737230002880096,0.3585248291492462,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.780214250087738,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903394699097,0.2528659403324127,0.2444310486316681,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816312074661,0.6382670998573303,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568659305572,1.0,1.0,0.0,1.0,-2.3478708267211914,2.347866535186768,4.43184489995474e-06,1.8128433227539065,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.591796875,-0.0,1353.0341796875,1.0,282.7578430175781,284.19927978515625,289.1444091796875,290.6295166015625,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479454278945923,1.0,0.0,0.0,3.649558067321777,3.6495821475982666,8.887382136890665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.46435546875,0.0,1530.9664306640625,1895.4371337890625,0.0,2007.70263671875,0.9050027132034302,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071082592010498,0.2417676001787185,0.2225672006607055,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160888671875,0.3685700893402099,0.3540736734867096,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715232968330383,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491168975830078,0.2412431091070175,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904201984405,0.6272068023681641,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.32830023765564,2.328295946121216,4.358360456535593e-06,1.7976598739624023,0.8981266021728516,0.8981266021728516,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.952392578125,1.0,282.4582214355469,283.9134216308594,289.1188659667969,290.65093994140625,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715280652046204,1.0,0.0,0.0,3.648380994796753,3.648405075073242,8.881650046532741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.92529296875,0.0,1531.824951171875,1895.4371337890625,0.0,2214.419921875,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071082592010498,0.2417676001787185,0.2225672006607055,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160888671875,0.3685700893402099,0.3540736734867096,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715232968330383,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141077518463135,0.2491168975830078,0.2412431091070175,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904201984405,0.6272068023681641,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.489789754152298,1.0,1.0,0.0,1.0,-2.32830023765564,2.328295946121216,4.358360456535593e-06,1.7976598739624023,0.8981266021728516,0.8981266021728516,0.0,155.6697540283203,142.0,22139.91015625,-0.0,1337.952392578125,1.0,282.4582214355469,283.9134216308594,289.1188659667969,290.65093994140625,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715280652046204,1.0,0.0,0.0,3.648380994796753,3.648405075073242,8.881650046532741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.92529296875,0.0,1531.824951171875,1895.4371337890625,0.0,2214.419921875,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049044966697693,0.2386835068464279,0.2193907350301742,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076625466346741,0.3642384707927704,0.3495830595493316,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643470764160156,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231151103973,0.2378465235233307,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666369438171,0.614202082157135,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.296135187149048,4.239105692249723e-06,1.77276611328125,0.8980669379234314,0.8980669379234314,0.0,153.3792266845703,130.0,21129.802734375,-0.0,1290.948974609375,1.0,282.7421875,284.1254577636719,288.8992004394531,290.30889892578125,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517731785774231,1.0,0.0,0.0,3.646722316741944,3.6467461585998535,8.873576007317752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.850341796875,0.0,1529.858642578125,1895.4371337890625,0.0,2040.8111572265625,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049044966697693,0.2386835068464279,0.2193907350301742,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076625466346741,0.3642384707927704,0.3495830595493316,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643470764160156,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516300201416,0.2458231151103973,0.2378465235233307,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666369438171,0.614202082157135,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.484022319316864,1.0,1.0,0.0,1.0,-2.2961392402648926,2.296135187149048,4.239105692249723e-06,1.77276611328125,0.8980669379234314,0.8980669379234314,0.0,153.3792266845703,130.0,21129.802734375,-0.0,1290.948974609375,1.0,282.7421875,284.1254577636719,288.8992004394531,290.30889892578125,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517731785774231,1.0,0.0,0.0,3.646722316741944,3.6467461585998535,8.873576007317752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.850341796875,0.0,1529.858642578125,1895.4371337890625,0.0,2040.8111572265625,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057722210884094,0.2375914901494979,0.2181962132453918,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086526989936829,0.3625253140926361,0.3477405905723572,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624139189720154,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127385139465332,0.2444975674152374,0.2364069372415542,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759076476097107,0.1300267875194549,0.6083206534385681,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800007939338684,1.0,1.0,0.0,1.0,-2.278432607650757,2.278428554534912,4.174096375209047e-06,1.7590053081512451,0.8988727331161499,0.8988727331161499,0.0,150.7417449951172,130.0,20357.255859375,-0.0,1260.18798828125,1.0,282.9986877441406,284.3134155273437,288.798095703125,290.0956420898437,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331772446632385,1.0,0.0,0.0,3.6460793018341056,3.646103382110596,8.870447345543653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.56494140625,0.0,1528.9200439453125,1895.4371337890625,0.0,1881.766357421875,0.9044414162635804,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077515125274658,0.236724391579628,0.2172534167766571,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107315301895142,0.3610512614250183,0.3461727797985077,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615197896957397,0.4814038574695587,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143927216529846,0.2433525770902633,0.2351596057415008,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767686367034912,0.1290524005889892,0.6031206846237183,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286408424377,1.0,1.0,0.0,1.0,-2.2605159282684326,2.260511875152588,4.108842858840944e-06,1.7450730800628662,0.8986731171607971,0.8986731171607971,0.0,147.3773193359375,118.0,20102.919921875,-0.0,1226.79638671875,1.0,283.0418395996094,284.3577880859375,288.7833557128906,290.1011657714844,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196472883224487,1.0,0.0,0.0,3.646572589874268,3.6465964317321777,8.872847274687956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.676513671875,0.0,1529.35302734375,1895.4371337890625,0.0,1769.120361328125,0.9025008082389832,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131773829460144,0.2347846776247024,0.2153206616640091,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165327906608582,0.3579336404800415,0.3430255353450775,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609886527061462,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191617488861084,0.2409648150205612,0.2326717525720596,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662968635559,0.1272151917219162,0.5934483408927917,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.22199821472168,2.221994161605835,3.970440957346e-06,1.71514093875885,0.8970311284065247,0.8970311284065247,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.558837890625,1.0,283.1470642089844,284.4280700683594,288.77850341796875,290.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008466720581055,1.0,0.0,0.0,3.6252174377441406,3.625241041183472,8.769228543314966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.2705078125,0.0,1503.5557861328125,1895.4371337890625,0.0,1617.441162109375,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131773829460144,0.2347846776247024,0.2153206616640091,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165327906608582,0.3579336404800415,0.3430255353450775,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609886527061462,0.4665749669075012,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191617488861084,0.2409648150205612,0.2326717525720596,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662968635559,0.1272151917219162,0.5934483408927917,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555385112762,1.0,1.0,0.0,1.0,-2.22199821472168,2.221994161605835,3.970440957346e-06,1.71514093875885,0.8970311284065247,0.8970311284065247,0.0,139.35406494140625,121.0,19424.142578125,-0.0,1153.558837890625,1.0,283.1470642089844,284.4280700683594,288.77850341796875,290.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008466720581055,1.0,0.0,0.0,3.6252174377441406,3.625241041183472,8.769228543314966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.2705078125,0.0,1503.5557861328125,1895.4371337890625,0.0,1617.441162109375,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149550914764404,0.0,0.2131746411323547,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093072891235,0.0,0.2300774604082107,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808093547821045,0.0,0.5844804644584656,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917295455932617,3.863203801302007e-06,1.6914657354354858,0.0,0.0,0.0,134.78700256347656,60.0,18980.951171875,-0.0,1104.0433349609375,0.0,283.1499328613281,284.4178161621094,288.78057861328125,290.05810546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429792404175,3.580452919006348,8.553889188078756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149550914764404,0.0,0.2131746411323547,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445357322693,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093072891235,0.0,0.2300774604082107,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808093547821045,0.0,0.5844804644584656,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.191733360290528,2.1917295455932617,3.863203801302007e-06,1.6914657354354858,0.0,0.0,0.0,134.78700256347656,60.0,18980.951171875,-0.0,1104.0433349609375,0.0,283.1499328613281,284.4178161621094,288.78057861328125,290.05810546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429792404175,3.580452919006348,8.553889188078756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.1438546478748321,0.0,0.0016024491051211,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.4146022796630859,0.0,0.001687460928224,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.4146022796630859,0.0,0.00124635361135,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.2962414026260376,0.0,0.0016874567372724,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0080044921487569,285.27801513671875,294.1499938964844,293.6954650878906,285.789794921875,293.7237243652344,296.56610107421875,284.5901794433594,0.0,0.0,0.7896997928619385,0.7896997928619385,0.2103001773357391,1.0,-0.0170766301453113,0.0171924363821744,-0.0001158048689831,-0.0214938931167125,0.0,0.0,0.0,-0.0900077372789383,60.0,1172.655517578125,-0.0,-1.9882239939761348e-05,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,5.185720510780811e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.076795011663301e-12,1.0768898793533932e-12,2.8189386765569592e-18,4.875949297100668e-11,4.875942358206764e-11,7.106849949435914e-17,0.0,0.0,-0.0,0.0,0.0,1.2271311225032612e-21,4.646737820452637e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0008608035859651,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.0013279555132612,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.002014685422182,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0009268122375942,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0025458091404289,285.26971435546875,294.1499938964844,293.6464233398437,285.7675170898437,293.717041015625,296.0711364746094,284.28936767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.005698287859559,0.0084715690463781,-0.0027732809539884,-0.0269040502607822,0.0,0.0,0.0,-0.0311745200306177,60.0,514.60107421875,-0.0,-5.786630936199799e-06,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5438172582185442e-28,1.8245176957530955e-28,2.0850486212964633e-31,4.791366770416445e-18,4.7879517552575194e-18,3.415054740809955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0001219702753587,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0001405916264047,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001336471905233,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001290270447498,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.000558694882784,285.2663269042969,294.1499938964844,293.5948791503906,285.7451171875,293.7144775390625,295.4632263183594,284.162353515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013009256217628,0.0053300014697015,-0.0040290760807693,-0.0293441042304039,0.0,0.0,0.0,-0.0105257174000144,60.0,202.8778686523437,-0.0,-1.1538543986944205e-07,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.392373269633734e-40,-8.581355613740174e-40,-1.986662871827223e-40,-1.6531513119014832e-20,-1.3355609702667168e-20,-3.175903820244447e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001005525482469,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001061954826582,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.919235213194042e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001059016503859,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0005009929882362,285.2650451660156,294.1499938964844,293.5435485839844,285.72381591796875,293.7130126953125,294.9737548828125,284.1271667480469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715496027842,0.0014258580049499,-0.0003543083730619,-0.0330460742115974,0.0,0.0,0.0,-0.0110530350357294,60.0,78.34986877441406,-0.0,-7.828705861356866e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.619892419728635e-21,4.936467685080852e-21,4.683424734647785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,9.99511030386202e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001052571751642,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,7.775121775921434e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001052535808412,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004992578178644,285.2637634277344,294.1499938964844,293.49237060546875,285.7035522460937,293.711181640625,294.598388671875,284.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.6931266784668,-0.0,-7.734904272638232e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.79861351524124e-21,4.9007228197434774e-21,4.897890695497764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.990444232244045e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001052047664416,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,7.770449883537367e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0001052042862283,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0004990383749827,285.262451171875,294.1499938964844,293.4413757324219,285.6842956542969,293.7088623046875,294.3075866699219,284.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.217952728271484,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800586954925291e-21,4.90032659699889e-21,4.900260357926401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.982236224459484e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001051182480296,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.764039764879271e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0001051178478519,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0004986287094652,285.25958251953125,294.1499938964844,293.33990478515625,285.64862060546875,293.7028503417969,293.8965759277344,284.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937989234924316,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316903476087e-21,4.900316499579304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.982236224459484e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001051182480296,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.764039764879271e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0001051178478519,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0004986287094652,285.25958251953125,294.1499938964844,293.33990478515625,285.64862060546875,293.7028503417969,293.8965759277344,284.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937989234924316,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316903476087e-21,4.900316499579304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.973999840440229e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001050315040629,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.757632556604221e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0001050311111612,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0004982173559255,285.25653076171875,294.1499938964844,293.2391357421875,285.6164855957031,293.695068359375,293.62518310546875,284.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769044399261475,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.900316499579304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.973999840440229e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001050315040629,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.757632556604221e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0001050311111612,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0004982173559255,285.25653076171875,294.1499938964844,293.2391357421875,285.6164855957031,293.695068359375,293.62518310546875,284.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.769044399261475,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.900316499579304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,9.969792154151946e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000104987193481,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.7543591032736e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001049868005793,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0004980072262696,285.2548828125,294.1499938964844,293.1881408691406,285.60137939453125,293.6904296875,293.5194091796875,284.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162389400633856e-08,0.0010624007554724,-0.033523179590702,0.0,0.0,0.0,-0.011337973177433,60.0,6.619288921356201,-0.0,-7.69567662928239e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.965724166249856e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001049443599185,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.751195516902953e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001049439670168,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0004978040815331,285.2532653808594,294.1499938964844,293.1390991210937,285.5875244140625,293.685546875,293.4311218261719,284.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533682346343994,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.957413567462936e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001048568374244,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.74473010096699e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001048564517986,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004973890027031,285.24981689453125,294.1499938964844,293.03973388671875,285.5614624023437,293.6743469238281,293.2794189453125,284.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408505439758301,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.957413567462936e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001048568374244,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.74473010096699e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001048564517986,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004973890027031,285.24981689453125,294.1499938964844,293.03973388671875,285.5614624023437,293.6743469238281,293.2794189453125,284.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408505439758301,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.953246626537292e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001048129488481,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,7.741488661849871e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001048125632223,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0004971808521077,285.248046875,294.1499938964844,292.9903259277344,285.5494384765625,293.6681213378906,293.21337890625,284.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353481769561768,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
