time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.784144640434532e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0001030321145663,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.609946624143049e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001030318235279,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0004887349787168,285.1647644042969,294.1499938964844,291.1590270996094,285.20184326171875,293.144287109375,291.3372802734375,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582021236419678,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.77994131972082e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001029878403642,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.606676808791235e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001029875566018,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0004885250236839,285.1626892089844,294.1499938964844,291.11688232421875,285.1877136230469,293.1257019042969,291.2952880859375,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545227527618408,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.771547775017098e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001028994520311,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,7.600148092024028e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001028991682687,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004881057830061,285.1585998535156,294.1499938964844,291.0330810546875,285.15740966796875,293.0878601074219,291.2118530273437,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472468852996826,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.771547775017098e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001028994520311,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,7.600148092024028e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001028991682687,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0004881057830061,285.1585998535156,294.1499938964844,291.0330810546875,285.15740966796875,293.0878601074219,291.2118530273437,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.472468852996826,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.763173147803172e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0001028112601488,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.59363392717205e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001028109836624,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,0.0004876875027548,285.1545715332031,294.1499938964844,290.95001220703125,285.1242980957031,293.0492248535156,291.1291198730469,284.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400794982910156,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.763173147803172e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0001028112601488,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.59363392717205e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001028109836624,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,0.0004876875027548,285.1545715332031,294.1499938964844,290.95001220703125,285.1242980957031,293.0492248535156,291.1291198730469,284.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.400794982910156,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.75482034846209e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001027232938213,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.587135769426823e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001027230173349,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004872702993452,285.15057373046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0098571777344,291.0482177734375,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332266330718994,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.75482034846209e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001027232938213,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.587135769426823e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001027230173349,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004872702993452,285.15057373046875,294.1499938964844,290.87530517578125,285.0921325683594,293.0098571777344,291.0482177734375,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332266330718994,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,9.747154399519786e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001026425670715,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.581173122162e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0001026422905852,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004868874093517,285.1469421386719,294.1499938964844,290.8201599121094,285.0666198730469,292.97320556640625,290.9789733886719,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.27740478515625,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.746488649398088e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0001026355530484,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,7.580655801575631e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.000102635283838,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0004868541727773,285.1466369628906,294.1499938964844,290.8159484863281,285.0645751953125,292.9700012207031,290.9732666015625,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273065567016602,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.742331894813104e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.0001025917808874,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.577422366011888e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.000102591511677,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.0004866465460509,285.1446838378906,294.1499938964844,290.7916564941406,285.052490234375,292.9499816894531,290.9391174316406,284.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.247553825378418,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.738180960994214e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.0001025480669341,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.574193296022713e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,0.0001025477977236,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004864392394665,285.1427307128906,294.1499938964844,290.77081298828125,285.0414733886719,292.9299621582031,290.9074401855469,284.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224667549133301,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.729898010846227e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001024608427542,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.567750435555354e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001024605735437,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004860255285166,285.138916015625,294.1499938964844,290.73883056640625,285.0224914550781,292.8900146484375,290.85211181640625,284.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186382293701172,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.729898010846227e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0001024608427542,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.567750435555354e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001024605735437,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004860255285166,285.138916015625,294.1499938964844,290.73883056640625,285.0224914550781,292.8900146484375,290.85211181640625,284.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186382293701172,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0001023738877847,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.561327220173553e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001023736258503,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.000485613127239,285.1351318359375,294.1499938964844,290.71893310546875,285.0073547363281,292.8503112792969,290.8078308105469,284.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157501697540283,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.721641254145652e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0001023738877847,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,7.561327220173553e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001023736258503,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.000485613127239,285.1351318359375,294.1499938964844,290.71893310546875,285.0073547363281,292.8503112792969,290.8078308105469,284.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157501697540283,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001022872165776,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.554925832664594e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001022869619191,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004852020647376,285.13140869140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8111572265625,290.774658203125,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137228012084961,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.713411418488248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001022872165776,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.554925832664594e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001022869619191,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004852020647376,285.13140869140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8111572265625,290.774658203125,284.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137228012084961,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0001022008436848,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.548546273028478e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001022005890263,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004847923992201,285.1277770996094,294.1499938964844,290.7109069824219,284.9871826171875,292.77264404296875,290.7520446777344,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124686241149902,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.705209959065542e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0001022008436848,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.548546273028478e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001022005890263,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004847923992201,285.1277770996094,294.1499938964844,290.7109069824219,284.9871826171875,292.77264404296875,290.7520446777344,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124686241149902,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.701119415694848e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001021577700157,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,7.545364496763796e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001021575226332,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004845881194341,285.1259460449219,294.1499938964844,290.7147521972656,284.9840087890625,292.75372314453125,290.7445373535156,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121088027954102,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.69703687587753e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0001021147763822,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.542188541265205e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001021145289996,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.000484384217998,285.1241760253906,294.1499938964844,290.7206420898437,284.9814758300781,292.7349853515625,290.73944091796875,284.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119121074676514,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.689725993666798e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001020377821987,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.536501652793959e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0001020375348161,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004840190231334,285.1210021972656,294.1499938964844,290.7359619140625,284.9784545898437,292.7019958496094,290.7359619140625,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325191542506,9.666610623071392e-09,0.0010325094917789,-0.0243740417063236,0.0,0.0,0.0,-0.0096049699932336,60.0,4.119354724884033,-0.0,-7.268680946026508e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.688895079307258e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0001020290292217,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.535855547757819e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001020287818391,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004839775210712,285.1206359863281,294.1499938964844,290.7380676269531,284.97821044921875,292.69830322265625,290.73602294921875,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.119681358337402,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.680783841758966e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.5295458373148e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001019433693727,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004835723957512,285.1171875,294.1499938964844,290.7620849609375,284.9770202636719,292.6626892089844,290.7409362792969,284.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125580787658691,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.680783841758966e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001019436167553,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.5295458373148e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,0.0001019433693727,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004835723957512,285.1171875,294.1499938964844,290.7620849609375,284.9770202636719,292.6626892089844,290.7409362792969,284.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125580787658691,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001018585317069,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.523261592723429e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001018582916003,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004831688711419,285.11376953125,294.1499938964844,290.7916259765625,284.9774780273437,292.6282653808594,290.75323486328125,284.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136016845703125,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.672704618424176e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001018585317069,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.523261592723429e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001018582916003,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004831688711419,285.11376953125,294.1499938964844,290.7916259765625,284.9774780273437,292.6282653808594,290.75323486328125,284.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136016845703125,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.664658136898652e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001017737959045,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.517002813983709e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001017735630739,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004827669763471,285.1104431152344,294.1499938964844,290.8255920410156,284.97930908203125,292.5950927734375,290.7720031738281,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150201797485352,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.664658136898652e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001017737959045,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.517002813983709e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001017735630739,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004827669763471,285.1104431152344,294.1499938964844,290.8255920410156,284.97930908203125,292.5950927734375,290.7720031738281,284.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150201797485352,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.660647629061714e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0001017315662465,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.513882883358747e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001017313261399,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0004825666546821,285.1087951660156,294.1499938964844,290.8438720703125,284.9805908203125,292.5790100097656,290.7835388183594,284.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.158478736877441,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.656645852373912e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0001016894166241,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.510770228691399e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0001016891837934,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004823667695745,285.107177734375,294.1499938964844,290.8628845214844,284.9820556640625,292.563232421875,290.7963256835937,284.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.167375564575195,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.649481944506988e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0001016139722196,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.505197572754696e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001016137393889,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004820089379791,285.1042785644531,294.1499938964844,290.8983154296875,284.9850769042969,292.5357360839844,290.8218688964844,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282252915203,9.16450115795442e-09,0.0010282160947099,-0.0230593737214803,0.0,0.0,0.0,-0.009356053546071,60.0,4.184596061706543,-0.0,-7.208349472875852e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.64866776484996e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0001016054011415,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.504564564442262e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001016051755868,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004819682799279,285.1039733886719,294.1499938964844,290.90240478515625,284.9854431152344,292.5326538085937,290.8249816894531,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186637878417969,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.640725329518318e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001015217567328,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.498386548832059e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001015215311781,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.000481571565615,285.100830078125,294.1499938964844,290.943115234375,284.9891052246094,292.50341796875,290.8570861816406,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2072930335998535,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.640725329518318e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001015217567328,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.498386548832059e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001015215311781,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.000481571565615,285.100830078125,294.1499938964844,290.943115234375,284.9891052246094,292.50341796875,290.8570861816406,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2072930335998535,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.632818546378984e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001014384906738,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.49223618186079e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001014382723951,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004811766557395,285.0977478027344,294.1499938964844,290.9838562011719,284.9927062988281,292.4754638671875,290.8916931152344,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2285356521606445,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.632818546378984e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001014384906738,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.49223618186079e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001014382723951,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004811766557395,285.0977478027344,294.1499938964844,290.9838562011719,284.9927062988281,292.4754638671875,290.8916931152344,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2285356521606445,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.624948143027724e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001013556175166,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.486114191124216e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001013553919619,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004807835503015,285.0947570800781,294.1499938964844,291.0235900878906,284.99591064453125,292.4488220214844,290.9277038574219,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.249575138092041,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
