time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.859538840828463e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.282239675987512e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.859522106125952e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004676911921706,285.0483093261719,294.1499938964844,290.18670654296875,284.6157531738281,291.9800109863281,290.5783386230469,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5731263160705566,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.859538840828463e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.282239675987512e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.859522106125952e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004676911921706,285.0483093261719,294.1499938964844,290.18670654296875,284.6157531738281,291.9800109863281,290.5783386230469,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5731263160705566,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.347430750494824e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.843314910540356e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.270256173796952e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.843298903433606e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004669216286856,285.0474853515625,294.1499938964844,290.1200256347656,284.595703125,291.9637145996094,290.5334167480469,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.5214080810546875,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.332499757874756e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.827592293731868e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.258643017848954e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.827575559029356e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0004661758139263,285.0466613769531,294.1499938964844,290.0521240234375,284.57525634765625,291.9469299316406,290.4879150390625,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212406062327091e-09,0.0009944224730134,-0.0127080725505948,0.0,0.0,0.0,-0.0073968330398201,60.0,3.469013214111328,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.236855890369043e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.798077371669932e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004647765890695,285.0450439453125,294.1499938964844,289.9130554199219,284.5332946777344,291.912109375,290.3954467773437,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362875699996948,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.798094106372446e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.236855890369043e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.798077371669932e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004647765890695,285.0450439453125,294.1499938964844,289.9130554199219,284.5332946777344,291.912109375,290.3954467773437,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.362875699996948,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.280241647502407e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.772560588316992e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.217996608233079e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.77254458121024e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.000463565433165,285.04351806640625,294.1499938964844,289.7700500488281,284.4898986816406,291.87554931640625,290.3011169433594,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255561113357544,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.280241647502407e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.772560588316992e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.217996608233079e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.77254458121024e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.000463565433165,285.04351806640625,294.1499938964844,289.7700500488281,284.4898986816406,291.87554931640625,290.3011169433594,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.255561113357544,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.752456389833242e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.203147833934054e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.752441110322252e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004626118170563,285.0420227050781,294.1499938964844,289.623779296875,284.4449768066406,291.837158203125,290.20458984375,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1478610038757324,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.752456389833242e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.203147833934054e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.752441110322252e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004626118170563,285.0420227050781,294.1499938964844,289.623779296875,284.4449768066406,291.837158203125,290.20458984375,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.1478610038757324,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.738757216837256e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.738741937326267e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004619620158337,285.04058837890625,294.1499938964844,289.474853515625,284.39862060546875,291.7969055175781,290.1048889160156,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,3.0404510498046875,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.738757216837256e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.193029159680009e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.738741937326267e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004619620158337,285.04058837890625,294.1499938964844,289.474853515625,284.39862060546875,291.7969055175781,290.1048889160156,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011535330772e-09,0.0009854312520474,-0.0099534541368484,0.0,0.0,0.0,-0.006875607650727,60.0,3.0404510498046875,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.243869135389104e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.734257764648646e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.189706229837611e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.734242485137656e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004617486265487,285.0398864746094,294.1499938964844,289.39959716796875,284.3749084472656,291.776123046875,290.0536499023437,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739037806368e-09,0.0009849756024777,-0.0098138758912682,0.0,0.0,0.0,-0.006849197205156,60.0,2.986982107162476,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.24144478631206e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.73170535871759e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.187820301624015e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.7316900792066e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000461627554614,285.0392150878906,294.1499938964844,289.32391357421875,284.350830078125,291.7548828125,290.00115966796875,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077499227150838e-09,0.0009847168112173,-0.0097346454858779,0.0,0.0,0.0,-0.0068342057056725,60.0,2.9337472915649414,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.241135558113456e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.731378668220714e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.187579467426986e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.731364116305484e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004616121004801,285.0378723144531,294.1499938964844,289.17156982421875,284.3016357421875,291.7110595703125,289.89178466796875,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828063726425171,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.241135558113456e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.731378668220714e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.187579467426986e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.731364116305484e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004616121004801,285.0378723144531,294.1499938964844,289.17156982421875,284.3016357421875,291.7110595703125,289.89178466796875,285.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828063726425171,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.736556239658968e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.736541687743738e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004618577368091,285.0365905761719,294.1499938964844,289.0184020996094,284.2511291503906,291.6651916503906,289.7745666503906,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723495960235596,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.736556239658968e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.191402983153239e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.736541687743738e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004618577368091,285.0365905761719,294.1499938964844,289.0184020996094,284.2511291503906,291.6651916503906,289.7745666503906,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723495960235596,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.745339775690808e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.74532522377558e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004622744163498,285.0353698730469,294.1499938964844,288.8651123046875,284.19940185546875,291.61749267578125,289.64947509765625,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6197760105133057,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.745339775690808e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.74532522377558e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004622744163498,285.0353698730469,294.1499938964844,288.8651123046875,284.19940185546875,291.61749267578125,289.64947509765625,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.2385916998455295e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.6197760105133057,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.75537477643229e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.205302244983613e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.755360224517062e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004627504677046,285.0341796875,294.1499938964844,288.7122497558594,284.1465759277344,291.5679016113281,289.5164794921875,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5166914463043213,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.263923129765315e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.75537477643229e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.205302244983613e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.755360224517062e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004627504677046,285.0341796875,294.1499938964844,288.7122497558594,284.1465759277344,291.5679016113281,289.5164794921875,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676093906164,0.0,0.0,0.0,-0.0069728880189359,60.0,2.5166914463043213,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.268357825931162e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.760044486029074e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.208751048892736e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.760029934113844e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004629719769582,285.0335998535156,294.1499938964844,288.6361999511719,284.1197814941406,291.5423889160156,289.4471435546875,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412464171821284e-09,0.0009875808609649,-0.0106122754514217,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4653115272521973,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.272241004509851e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.764134301804006e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,7.211771298898384e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.764119749888778e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.000463165983092,285.0330505371094,294.1499938964844,288.5604858398437,284.0927734375,291.51641845703125,289.37646484375,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.46081260818687e-09,0.000987994368188,-0.010738949291408,0.0,0.0,0.0,-0.007024229504168,60.0,2.413992404937744,-0.0,-6.65537527311244e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.76965093286708e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0004634283832274,285.0319519042969,294.1499938964844,288.4104309082031,284.0381774902344,291.4632873535156,289.23211669921875,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261820957875914e-09,0.0009885535109788,-0.0109102176502347,0.0,0.0,0.0,-0.0070566367357969,60.0,2.311535120010376,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.769665484782308e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.76965093286708e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0004634283832274,285.0319519042969,294.1499938964844,288.4104309082031,284.0381774902344,291.4632873535156,289.23211669921875,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.5261820957875914e-09,0.0009885535109788,-0.0109102176502347,0.0,0.0,0.0,-0.0070566367357969,60.0,2.311535120010376,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.770878386916591e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.770864562597126e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004634859797079,285.0309143066406,294.1499938964844,288.2626953125,283.98291015625,291.40838623046875,289.0858154296875,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209484815597534,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.770878386916591e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.770864562597126e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004634859797079,285.0309143066406,294.1499938964844,288.2626953125,283.98291015625,291.40838623046875,289.0858154296875,285.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.0109476475045084,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209484815597534,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.767854498932138e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004633432254195,285.0299377441406,294.1499938964844,288.1178894042969,283.9272155761719,291.3518981933594,288.94012451171875,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108270168304444,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.767854498932138e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004633432254195,285.0299377441406,294.1499938964844,288.1178894042969,283.9272155761719,291.3518981933594,288.94012451171875,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108270168304444,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.761591354617848e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.761577530298382e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0004630454932339,285.02899169921875,294.1499938964844,287.9766845703125,283.8713073730469,291.2939147949219,288.7969055175781,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008488178253174,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.269827569369228e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.761591354617848e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.209892646642402e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.761577530298382e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0004630454932339,285.02899169921875,294.1499938964844,287.9766845703125,283.8713073730469,291.2939147949219,288.7969055175781,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008488178253174,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.266040433431044e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.757603402249516e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.206946611404419e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.757589577930048e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0004628563183359,285.0285339355469,294.1499938964844,287.9075927734375,283.84332275390625,291.264404296875,288.7266845703125,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356629937887,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9593878984451287,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.753308404469864e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,7.203774293884635e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.753294580150396e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,0.0004626525915227,285.0281066894531,294.1499938964844,287.8396301269531,283.8153686523437,291.23455810546875,288.65753173828125,285.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.910944461822509,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.744086128193884e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004622158012352,285.0272521972656,294.1499938964844,287.7074279785156,283.7596435546875,291.1739501953125,288.5226135253906,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8162996768951416,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.196972728706896e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.744086128193884e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.0004622158012352,285.0272521972656,294.1499938964844,287.7074279785156,283.7596435546875,291.1739501953125,288.5226135253906,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8162996768951416,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,7.189965981524438e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.734599734656511e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0004617658269125,285.02642822265625,294.1499938964844,287.58062744140625,283.704345703125,291.1122436523437,288.3923645019531,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7251441478729248,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.734612831380218e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,7.189965981524438e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.734599734656511e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0004617658269125,285.02642822265625,294.1499938964844,287.58062744140625,283.704345703125,291.1122436523437,288.3923645019531,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7251441478729248,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.728101576911286e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.000461457617348,285.02569580078125,294.1499938964844,287.4598999023437,283.6498107910156,291.0494384765625,288.26666259765625,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6384587287902832,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
