time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,7.185166032286361e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.728101576911286e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.000461457617348,285.02569580078125,294.1499938964844,287.4598999023437,283.6498107910156,291.0494384765625,288.26666259765625,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6384587287902832,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.720780508359894e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.000461110350443,285.02496337890625,294.1499938964844,287.3458557128906,283.5962219238281,290.9857482910156,288.14483642578125,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5563592910766602,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.720780508359894e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.000461110350443,285.02496337890625,294.1499938964844,287.3458557128906,283.5962219238281,290.9857482910156,288.14483642578125,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5563592910766602,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.22575345612131e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.715178020996972e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,7.175611244747415e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.715165651869027e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0004608440212905,285.0246276855469,294.1499938964844,287.2915344238281,283.56988525390625,290.95361328125,288.0859069824219,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5168136358261108,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.219496132573111e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.708588913781568e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.170743629103526e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.708575817057864e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004605314461514,285.0242919921875,294.1499938964844,287.2391052246094,283.5438842773437,290.9213256835937,288.0287780761719,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4784575700759888,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.694397886050864e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.69438551692292e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004598583327606,285.023681640625,294.1499938964844,287.1402893066406,283.4930419921875,290.8563537597656,287.9200744628906,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983647415879e-09,0.0009809331968426,-0.0085751917213201,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4054646492004397,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.694397886050864e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.160262612160295e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.69438551692292e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004598583327606,285.023681640625,294.1499938964844,287.1402893066406,283.4930419921875,290.8563537597656,287.9200744628906,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634983647415879e-09,0.0009809331968426,-0.0085751917213201,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4054646492004397,-0.0,-6.560564003166294e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.192710422212258e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.680381481302902e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.680369112174958e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004591934848576,285.0231018066406,294.1499938964844,287.04998779296875,283.4439392089844,290.7909851074219,287.8191223144531,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469085907426006e-09,0.0009795144433155,-0.0081405062228441,0.0,0.0,0.0,-0.0065325899049639,60.0,1.338273048400879,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.192710422212258e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,9.680381481302902e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.680369112174958e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004591934848576,285.0231018066406,294.1499938964844,287.04998779296875,283.4439392089844,290.7909851074219,287.8191223144531,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469085907426006e-09,0.0009795144433155,-0.0081405062228441,0.0,0.0,0.0,-0.0065325899049639,60.0,1.338273048400879,-0.0,-6.541599617548854e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.17893776204437e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.66587831499055e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0004585055285133,285.0225524902344,294.1499938964844,286.9642944335937,283.39483642578125,290.7253112792969,287.7254943847656,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.297428108339772e-09,0.0009780466789379,-0.0076907249167561,0.0,0.0,0.0,-0.0064474917016923,60.0,1.2755396366119385,-0.0,-6.522005691067534e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.17893776204437e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.66587831499055e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.139197259675711e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.665865945862606e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.0004585055285133,285.0225524902344,294.1499938964844,286.9642944335937,283.39483642578125,290.7253112792969,287.7254943847656,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780499385669,3.297428108339772e-09,0.0009780466789379,-0.0076907249167561,0.0,0.0,0.0,-0.0064474917016923,60.0,1.2755396366119385,-0.0,-6.522005691067534e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.161217167275026e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.647217666497454e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.125415140762925e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004576203937176,285.0220642089844,294.1499938964844,286.8788452148437,283.3439025878906,290.659423828125,287.6392517089844,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615074239,3.076590537887114e-09,0.0009761584224179,-0.0071120741777122,0.0,0.0,0.0,-0.0063380138017237,60.0,1.214362621307373,-0.0,-6.496841109537854e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.161217167275026e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.647217666497454e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,7.125415140762925e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.647206024965271e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004576203937176,285.0220642089844,294.1499938964844,286.8788452148437,283.3439025878906,290.659423828125,287.6392517089844,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615074239,3.076590537887114e-09,0.0009761584224179,-0.0071120741777122,0.0,0.0,0.0,-0.0063380138017237,60.0,1.214362621307373,-0.0,-6.496841109537854e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.14916818146594e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.63452912401408e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,7.116042979760095e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.634517482481896e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0004570185265038,285.0218200683594,294.1499938964844,286.8362121582031,283.3178100585937,290.6264038085937,287.5993957519531,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926434428118796e-09,0.0009748745360411,-0.0067186229862272,0.0,0.0,0.0,-0.0062635750509798,60.0,1.183765888214111,-0.0,-6.479758951627447e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.137345477938652e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.62207923294045e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,7.10684762452729e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.622067591408268e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0004564279515761,285.0216064453125,294.1499938964844,286.793701171875,283.2913513183594,290.5933532714844,287.56231689453125,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779106500483408e-09,0.0009736146312206,-0.0063325795345008,0.0,0.0,0.0,-0.0061905379407107,60.0,1.1532013416290283,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0004555050982162,285.02117919921875,294.1499938964844,286.7089233398437,283.2373962402344,290.5271301269531,287.4927978515625,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.5488582355848166e-09,0.0009716455242596,-0.005729254335165,0.0,0.0,0.0,-0.0060763927176594,60.0,1.092597246170044,-0.0,-6.436903277062811e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.118869638768956e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.602623322280124e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.60261168074794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0004555050982162,285.02117919921875,294.1499938964844,286.7089233398437,283.2373962402344,290.5271301269531,287.4927978515625,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.5488582355848166e-09,0.0009716455242596,-0.005729254335165,0.0,0.0,0.0,-0.0060763927176594,60.0,1.092597246170044,-0.0,-6.436903277062811e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.079328497638926e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0004546606505755,285.0207824707031,294.1499938964844,286.62457275390625,283.1822204589844,290.4607238769531,287.4296264648437,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381767633168238e-09,0.000969843880739,-0.0051771947182714,0.0,0.0,0.0,-0.0059719481505453,60.0,1.032894730567932,-0.0,-6.413052489051553e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.5848212367855e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.079328497638926e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.58480959525332e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0004546606505755,285.0207824707031,294.1499938964844,286.62457275390625,283.1822204589844,290.4607238769531,287.4296264648437,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381767633168238e-09,0.000969843880739,-0.0051771947182714,0.0,0.0,0.0,-0.0059719481505453,60.0,1.032894730567932,-0.0,-6.413052489051553e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.566488006385045e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004537910281214,285.0204467773437,294.1499938964844,286.540771484375,283.1260681152344,290.3941345214844,287.3725280761719,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.121214759398526e-09,0.0009679886279627,-0.0046086735092103,0.0,0.0,0.0,-0.0058643911033868,60.0,0.9738702774047852,-0.0,-6.388536633039621e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.084555495064706e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,9.566488006385045e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.56647636485286e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004537910281214,285.0204467773437,294.1499938964844,286.540771484375,283.1260681152344,290.3941345214844,287.3725280761719,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.121214759398526e-09,0.0009679886279627,-0.0046086735092103,0.0,0.0,0.0,-0.0058643911033868,60.0,0.9738702774047852,-0.0,-6.388536633039621e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.54475544858724e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004527606943156,285.0201416015625,294.1499938964844,286.4574890136719,283.06915283203125,290.3273620605469,287.3235778808594,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864167709086928e-09,0.000965790648479,-0.0039351084269583,0.0,0.0,0.0,-0.0057369614951312,60.0,0.9153136610984802,-0.0,-6.359552173762495e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.063928155228496e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.54476636252366e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.049743726383895e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.54475544858724e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004527606943156,285.0201416015625,294.1499938964844,286.4574890136719,283.06915283203125,290.3273620605469,287.3235778808594,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864167709086928e-09,0.000965790648479,-0.0039351084269583,0.0,0.0,0.0,-0.0057369614951312,60.0,0.9153136610984802,-0.0,-6.359552173762495e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.53270136960782e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.040832133498043e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.5326904556714e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004521883965935,285.0199890136719,294.1499938964844,286.4161071777344,283.0404357910156,290.2939453125,287.3021545410156,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721395137543879e-09,0.000964569800999,-0.0035609854385256,0.0,0.0,0.0,-0.0056661833077669,60.0,0.8861491084098816,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.520648745819926e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,7.031930726952851e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.520637831883504e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.000451616680948,285.0198669433594,294.1499938964844,286.3748779296875,283.0116271972656,290.260498046875,287.2835388183594,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787724461091555e-09,0.0009633501758798,-0.003187253838405,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8571399450302124,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.49952082009986e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004506149853114,285.0196228027344,294.1499938964844,286.2929382324219,282.9537353515625,290.19354248046875,287.253173828125,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7997236251831055,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.499531734036282e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.49952082009986e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0004506149853114,285.0196228027344,294.1499938964844,286.2929382324219,282.9537353515625,290.19354248046875,287.253173828125,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288705691394394e-09,0.0009612129651941,-0.0025324025191366,0.0,0.0,0.0,-0.005471589975059,60.0,0.7997236251831055,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.011293877847491e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.489339572610334e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,7.00880482327193e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.489328658673912e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0004501315415836,285.0194702148437,294.1499938964844,286.2366638183594,282.9135437011719,290.1470947265625,287.2366638183594,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601825149729,1.2082511657851571e-09,0.0009601813508197,-0.0022163263056427,0.0,0.0,0.0,-0.0054117930121719,60.0,0.76065593957901,-0.0,-6.28588949780351e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.486063208896668e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.006384839769453e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.486052294960244e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.000449976127129,285.0194091796875,294.1499938964844,286.2117919921875,282.8956604003906,290.1264343261719,287.23016357421875,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694690771335559e-09,0.0009598496253602,-0.0021146999206393,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7434890270233154,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.480302833253518e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.480292646912858e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0004497029294725,285.0192565917969,294.1499938964844,286.1314697265625,282.8376159667969,290.0591735839844,287.21063232421875,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6885159611701965,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.480302833253518e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.480292646912858e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0004497029294725,285.0192565917969,294.1499938964844,286.1314697265625,282.8376159667969,290.0591735839844,287.21063232421875,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273738868258e-09,0.0009592662681825,-0.0019359977450221,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6885159611701965,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.48033994063735e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.002157508395612e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.480329026700927e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0004497046757023,285.0193786621094,294.1499938964844,286.0520324707031,282.7798156738281,289.9936828613281,287.19146728515625,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186961688101,1.0610181622183743e-09,0.0009186951210722,-0.0018707364797592,0.0,0.0,0.0,-0.0051365969702601,60.0,0.6208139061927795,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.002747538033873e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.48033994063735e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.002157508395612e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.480329026700927e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0004497046757023,285.0193786621094,294.1499938964844,286.0520324707031,282.7798156738281,289.9936828613281,287.19146728515625,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186961688101,1.0610181622183743e-09,0.0009186951210722,-0.0018707364797592,0.0,0.0,0.0,-0.0051365969702601,60.0,0.6208139061927795,-0.0,-6.2739594852701e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.001859871204942e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.479404980083928e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,7.001467020018026e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.479394793743268e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0004496603505685,285.02069091796875,294.1499938964844,286.0126647949219,282.75103759765625,289.96221923828125,287.1815795898437,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009248234564438,1.0561681529352995e-09,0.0009248224087059,-0.0018518585711717,0.0,0.0,0.0,-0.0051652006804943,60.0,0.5783597826957703,-0.0,-6.272719588196196e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.002857404993847e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.480455628363416e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.002242637099698e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.480444714426994e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004497101763263,285.0212707519531,294.1499938964844,285.9735717773437,282.7223815917969,289.9306030273437,287.171630859375,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008730214321985,1.0165788211224935e-09,0.0008730204426683,-0.0017995799425989,0.0,0.0,0.0,-0.0048868898302316,60.0,0.5459364056587219,-0.0,-6.274107278159137e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.175334106548689e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.396833901409991e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,3.247491622460075e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,4.396829172037542e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0002085660380544,285.0224609375,294.1499938964844,285.8961181640625,282.66558837890625,289.8707275390625,287.1522521972656,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402843377552,9.524734334576124e-10,0.0008402834064327,-0.0016637834487482,0.0,0.0,0.0,-0.0046726996079087,60.0,0.474101722240448,-0.0,-1.3495013106989973e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.175334106548689e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.396833901409991e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,3.247491622460075e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,4.396829172037542e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0002085660380544,285.0224609375,294.1499938964844,285.8961181640625,282.66558837890625,289.8707275390625,287.1522521972656,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402843377552,9.524734334576124e-10,0.0008402834064327,-0.0016637834487482,0.0,0.0,0.0,-0.0046726996079087,60.0,0.474101722240448,-0.0,-1.3495013106989973e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.004242019727826e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.481913002673537e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.003319478826597e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.481902816332875e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004497793561313,285.0247497558594,294.1499938964844,285.8431396484375,282.626708984375,289.8318176269531,287.1392517089844,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006482430035248,8.084734548496894e-10,0.0006482421886175,-0.001477246871218,0.0,0.0,0.0,-0.0036628120578825,60.0,0.4121566116809845,-0.0,-6.276029296259368e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,8.143563172779977e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,8.575575338909402e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,6.333900091703981e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,8.575565880164504e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.000406786770327,285.0255126953125,294.1499938964844,285.8197631835937,282.60955810546875,289.81756591796875,287.133544921875,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006728160078637,8.01451405241238e-10,0.0006728152511641,-0.0014342128997668,0.0,0.0,0.0,-0.0037794837262481,60.0,0.3714577257633209,-0.0,-5.13356965825551e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
