time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,2.965521889564116e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,3.122841371805407e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,2.3065234927344136e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,3.122838097624481e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0001481335784774,285.02783203125,294.1499938964844,285.7445678710937,282.5545349121094,289.7777099609375,287.1188659667969,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005314710433594,6.110478789622672e-10,0.0005314704612828,-0.00107498455327,0.0,0.0,0.0,-0.0029607056640088,60.0,0.2666933238506317,-0.0,-6.807577168643775e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,2.965521889564116e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,3.122841371805407e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,2.3065234927344136e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,3.122838097624481e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0001481335784774,285.02783203125,294.1499938964844,285.7445678710937,282.5545349121094,289.7777099609375,287.1188659667969,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005314710433594,6.110478789622672e-10,0.0005314704612828,-0.00107498455327,0.0,0.0,0.0,-0.0029607056640088,60.0,0.2666933238506317,-0.0,-6.807577168643775e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.027102502528578e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.1876887078396976e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,2.3544196665170603e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,3.187685433658771e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0001512096496298,285.0375366210937,294.1499938964844,285.67059326171875,282.50067138671875,289.7528076171875,287.1117553710937,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225501568522,4.03428818129825e-10,0.0003225497493986,-0.0007380714523606,0.0,0.0,0.0,-0.0018168344395235,60.0,0.1620133221149444,-0.0,-7.093236664701408e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.027102502528578e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.1876887078396976e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,2.3544196665170603e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,3.187685433658771e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0001512096496298,285.0375366210937,294.1499938964844,285.67059326171875,282.50067138671875,289.7528076171875,287.1117553710937,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225501568522,4.03428818129825e-10,0.0003225497493986,-0.0007380714523606,0.0,0.0,0.0,-0.0018168344395235,60.0,0.1620133221149444,-0.0,-7.093236664701408e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,2.4834480427671224e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,2.6151938072871417e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,1.931576116476208e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,2.6151910788030364e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0001240530546056,285.0408020019531,294.1499938964844,285.63409423828125,282.4742736816406,289.74627685546875,287.1122131347656,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638376026879,3.3018954237462594e-10,0.000263837253442,-0.0006042366148903,0.0,0.0,0.0,-0.0014862422831356,60.0,0.1259113997220993,-0.0,-4.7741974817938634e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,2.005183705477976e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,2.1115578419994563e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,1.5595916920574382e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,2.111555659212172e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001001628261292,285.0435791015625,294.1499938964844,285.5979309082031,282.4481811523437,289.74176025390625,287.1137390136719,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608236469,2.6723559476415915e-10,0.0002136605471605,-0.0004889065166935,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0963750854134559,-0.0,-3.112422319873076e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.303403314523166e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,1.372548194922274e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.01376090242411e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.3725467397307511e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,6.510752427857369e-05,285.04742431640625,294.1499938964844,285.526611328125,282.3972473144531,289.7367553710937,287.1171875,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830569339,1.7370757610102316e-10,0.000138882882311,-0.0003177973267156,0.0,0.0,0.0,-0.0007822884945198,60.0,0.0543537437915802,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.303403314523166e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,1.372548194922274e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.01376090242411e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,1.3725467397307511e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,6.510752427857369e-05,285.04742431640625,294.1499938964844,285.526611328125,282.3972473144531,289.7367553710937,287.1171875,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388830569339,1.7370757610102316e-10,0.000138882882311,-0.0003177973267156,0.0,0.0,0.0,-0.0007822884945198,60.0,0.0543537437915802,-0.0,-1.3150666111627631e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.367317034048028e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,6.918678536749212e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.367307029606309e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,4.443434590939432e-05,285.0494384765625,294.1499938964844,285.4566955566406,282.3480224609375,289.7344970703125,287.1195983886719,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.478417632635684e-05,1.1855108561498184e-10,9.4784059911035e-05,-0.0002168887876905,0.0,0.0,0.0,-0.0005338921328075,60.0,0.0300783291459083,-0.0,-6.12523753940053e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,8.895419341570232e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.367317034048028e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,6.918678536749212e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.367307029606309e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,4.443434590939432e-05,285.0494384765625,294.1499938964844,285.4566955566406,282.3480224609375,289.7344970703125,287.1195983886719,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.478417632635684e-05,1.1855108561498184e-10,9.4784059911035e-05,-0.0002168887876905,0.0,0.0,0.0,-0.0005338921328075,60.0,0.0300783291459083,-0.0,-6.12523753940053e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,6.550037142005749e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,6.897513685544254e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,6.89750640958664e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,3.2718708098400384e-05,285.0505676269531,294.1499938964844,285.3882751464844,282.3007202148437,289.7333374023437,287.1210632324219,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.979312456678599e-05,8.729360984061074e-11,6.979303725529462e-05,-0.0001597033551661,0.0,0.0,0.0,-0.000393124675611,60.0,0.0164770130068063,-0.0,-3.321067310046999e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,6.550037142005749e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,6.897513685544254e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,5.094487733003916e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,6.89750640958664e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,3.2718708098400384e-05,285.0505676269531,294.1499938964844,285.3882751464844,282.3007202148437,289.7333374023437,287.1210632324219,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.979312456678599e-05,8.729360984061074e-11,6.979303725529462e-05,-0.0001597033551661,0.0,0.0,0.0,-0.000393124675611,60.0,0.0164770130068063,-0.0,-3.321067310046999e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,5.152618086867733e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,3.805711685345159e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,5.152612629899522e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,2.4441706045763567e-05,285.0512084960937,294.1499938964844,285.3213806152344,282.2555236816406,289.73272705078125,287.1219482421875,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092774853110313,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,4.893044206255581e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,5.152618086867733e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,3.805711685345159e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,5.152612629899522e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,2.4441706045763567e-05,285.0512084960937,294.1499938964844,285.3213806152344,282.2555236816406,289.73272705078125,287.1219482421875,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0092774853110313,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,4.1224598135158885e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,4.3411541810201015e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,3.2063665003079223e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,4.341149633546593e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,2.059248618024867e-05,285.0513916015625,294.1499938964844,285.2885437011719,282.2337646484375,289.7325439453125,287.1222229003906,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.392648770590313e-05,5.49409372163634e-11,4.392642949824221e-05,-0.0001005142257781,0.0,0.0,0.0,-0.0002474252833053,60.0,0.0069154961965978,-0.0,-1.3155365685690867e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,3.3707749480527127e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,3.5495929751050426e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,2.621721250761766e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,3.5495893371262355e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.683767550275661e-05,285.0515441894531,294.1499938964844,285.2561340332031,282.21258544921875,289.732421875,287.1224060058594,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.591698259697296e-05,4.492307220660408e-11,3.5916935303248465e-05,-8.218657603720203e-05,0.0,0.0,0.0,-0.0002023100532824,60.0,0.004933841060847,-0.0,-8.795279782258801e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,2.022356511588441e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,2.1296414161042776e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,1.572948349348735e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,2.1296393697411986e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,1.010206324281171e-05,285.0516357421875,294.1499938964844,285.1925354003906,282.172119140625,289.7322998046875,287.1225891113281,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549176381086e-05,2.695254609774711e-11,2.1549149096244943e-05,-4.9309532187180594e-05,0.0,0.0,0.0,-0.0001213802897837,60.0,0.0015968598891049,-0.0,-3.165960896223119e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,2.022356511588441e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,2.1296414161042776e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,1.572948349348735e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,2.1296393697411986e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,1.010206324281171e-05,285.0516357421875,294.1499938964844,285.1925354003906,282.172119140625,289.7322998046875,287.1225891113281,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1549176381086e-05,2.695254609774711e-11,2.1549149096244943e-05,-4.9309532187180594e-05,0.0,0.0,0.0,-0.0001213802897837,60.0,0.0015968598891049,-0.0,-3.165960896223119e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,1.3048768323642437e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.3740999520450714e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,1.014907070384652e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,1.374098474116181e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,6.518113423226168e-06,285.0516357421875,294.1499938964844,285.1499938964844,282.1458740234375,289.7322692871094,287.1226501464844,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904133993491996e-05,1.739050049798241e-11,1.3904116713092662e-05,-3.181586725986563e-05,0.0,0.0,0.0,-7.831797120161355e-05,60.0,0.0004232039209455,-0.0,-1.3180416827407448e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,1.0392112699264544e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.0943409733954468e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,8.082777185336454e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,1.0943398365270696e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,5.191062427911675e-06,285.0516662597656,294.1499938964844,285.1307067871094,282.1342468261719,289.7322692871094,287.1226501464844,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073416317231022e-05,1.3849974118962384e-11,1.1073402674810495e-05,-2.533847509766929e-05,0.0,0.0,0.0,-6.237333582248539e-05,60.0,0.0002084405859932,-0.0,-8.359837995464137e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,4.478616233427602e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,4.716204955457215e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,3.483378065993748e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,4.716199839549518e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,2.237155968032312e-06,285.0516052246094,294.1499938964844,285.0706787109375,282.0992126464844,289.7322692871094,287.1226501464844,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772236479766434e-06,5.968818755225369e-12,4.7722305680508725e-06,-1.0919951819232663e-05,0.0,0.0,0.0,-2.688061795197428e-05,60.0,-0.000364328850992,-0.0,-1.5526653313752137e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,4.478616233427602e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,4.716204955457215e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,3.483378065993748e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,4.716199839549518e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,2.237155968032312e-06,285.0516052246094,294.1499938964844,285.0706787109375,282.0992126464844,289.7322692871094,287.1226501464844,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.772236479766434e-06,5.968818755225369e-12,4.7722305680508725e-06,-1.0919951819232663e-05,0.0,0.0,0.0,-2.688061795197428e-05,60.0,-0.000364328850992,-0.0,-1.5526653313752137e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.5433266753461794e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.625199388399779e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,1.2003685867512104e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,1.6251976830972128e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.709216447437939e-07,285.0516052246094,294.1499938964844,285.0125427246094,282.0671691894531,289.7322692871094,287.1226501464844,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6445313804069883e-06,2.0568904652434883e-12,1.6445293340439091e-06,-3.763040240301052e-06,0.0,0.0,0.0,-9.263152605853977e-06,60.0,-0.0002292921562911,-0.0,-1.8437661607976365e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.5433266753461794e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.625199388399779e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,1.2003685867512104e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,1.6251976830972128e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.709216447437939e-07,285.0516052246094,294.1499938964844,285.0125427246094,282.0671691894531,289.7322692871094,287.1226501464844,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6445313804069883e-06,2.0568904652434883e-12,1.6445293340439091e-06,-3.763040240301052e-06,0.0,0.0,0.0,-9.263152605853977e-06,60.0,-0.0002292921562911,-0.0,-1.8437661607976365e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.751952324497324e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,8.16318959095952e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,6.029313226463273e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,8.16318106444669e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,3.872250715630799e-07,285.05157470703125,294.1499938964844,284.98419189453125,282.05230712890625,289.7322692871094,287.1226501464844,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.260379331659351e-07,1.0331349491188302e-12,8.260368531409767e-07,-1.890146336336329e-06,0.0,0.0,0.0,-4.652829375118017e-06,60.0,-0.0001608742313692,-0.0,-4.6517064017977823e-14,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,3.3506818652995214e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,3.5284340782482104e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,2.606093296719792e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,3.5284301702631644e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,1.6737307362291176e-07,285.05157470703125,294.1499938964844,284.9563293457031,282.0382995605469,289.7322692871094,287.1226501464844,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.570507942640689e-07,4.4655484822062053e-13,3.57050339516718e-07,-8.170034107024549e-07,0.0,0.0,0.0,-2.011161996051669e-06,60.0,-0.0001043767406372,-0.0,-8.690735068715098e-15,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.9175334653454e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.019257872021285e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.491419099330926e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.0192556515752358e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.578452697667217e-09,285.05157470703125,294.1499938964844,284.9021301269531,282.0127258300781,289.7322692871094,287.1226501464844,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.042375157884636e-08,2.5558814301649722e-14,2.04237267098506e-08,-4.67395011582994e-08,0.0,0.0,0.0,-1.1504744179546833e-07,60.0,-4.878767504123971e-05,-0.0,-2.8462695925353545e-17,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.9175334653454e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.019257872021285e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.491419099330926e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.0192556515752358e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.578452697667217e-09,285.05157470703125,294.1499938964844,284.9021301269531,282.0127258300781,289.7322692871094,287.1226501464844,285.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.042375157884636e-08,2.5558814301649722e-14,2.04237267098506e-08,-4.67395011582994e-08,0.0,0.0,0.0,-1.1504744179546833e-07,60.0,-4.878767504123971e-05,-0.0,-2.8462695925353545e-17,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-3.929728487062079e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-4.1381986726207727e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-3.0564639708074987e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-4.1381942317286757e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.9629757819217275e-09,285.05157470703125,294.1499938964844,284.8500061035156,281.9906921386719,289.7322692871094,287.1226501464844,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,4.180289003841153e-09,-5.218560247154851e-15,-4.180283674770635e-09,9.57074597351948e-09,0.0,0.0,0.0,2.3544998839497573e-08,60.0,-8.063086170295719e-06,-0.0,-1.195405335507413e-18,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-3.929728487062079e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-4.1381986726207727e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-3.0564639708074987e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-4.1381942317286757e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.9629757819217275e-09,285.05157470703125,294.1499938964844,284.8500061035156,281.9906921386719,289.7322692871094,287.1226501464844,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,4.180289003841153e-09,-5.218560247154851e-15,-4.180283674770635e-09,9.57074597351948e-09,0.0,0.0,0.0,2.3544998839497573e-08,60.0,-8.063086170295719e-06,-0.0,-1.195405335507413e-18,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.79931640625,281.9725341796875,289.7322692871094,287.1226501464844,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265896467072e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,3.079985162912635e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.79931640625,281.9725341796875,289.7322692871094,287.1226501464844,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265896467072e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,3.079985162912635e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.7493896484375,281.958251953125,289.7322692871094,287.1226501464844,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.224864707997767e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.7493896484375,281.958251953125,289.7322692871094,287.1226501464844,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.224864707997767e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.7247314453125,281.9524841308594,289.7322692871094,287.1226501464844,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.3525891416938975e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.70025634765625,281.9476013183594,289.7322692871094,287.1226501464844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.313468136591837e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.6519470214844,281.9402160644531,289.7322692871094,287.1226501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.056424924987368e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.6519470214844,281.9402160644531,289.7322692871094,287.1226501464844,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.056424924987368e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.6044616699219,281.93585205078125,289.7322692871094,287.1226501464844,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.713898306363262e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
