time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.6044616699219,281.93585205078125,289.7322692871094,287.1226501464844,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.713898306363262e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.557861328125,281.9341735839844,289.7322692871094,287.1226501464844,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3801383071695454e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.557861328125,281.9341735839844,289.7322692871094,287.1226501464844,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3801383071695454e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.5121154785156,281.9349365234375,289.7322692871094,287.1226501464844,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.067305781063624e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.5121154785156,281.9349365234375,289.7322692871094,287.1226501464844,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.067305781063624e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.48956298828125,281.9361267089844,289.7322692871094,287.1226501464844,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9220699363795575e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.4672546386719,281.93780517578125,289.7322692871094,287.1226501464844,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.779134203796275e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.42333984375,281.9425354003906,289.7322692871094,287.1226501464844,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5086559364572167e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.42333984375,281.9425354003906,289.7322692871094,287.1226501464844,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5086559364572167e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,284.3803405761719,281.9488220214844,289.7322692871094,287.1226501464844,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851626647705447e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.261404572185711e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,284.3803405761719,281.9488220214844,289.7322692871094,287.1226501464844,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851626647705447e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.261404572185711e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.3383178710937,281.9564208984375,289.7322692871094,287.1226501464844,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.089294627208626e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0274288747023093e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.3383178710937,281.9564208984375,289.7322692871094,287.1226501464844,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.089294627208626e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0274288747023093e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.2972717285156,281.96502685546875,289.7322692871094,287.1226501464844,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274533638432429e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.811260401358595e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.2972717285156,281.96502685546875,289.7322692871094,287.1226501464844,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274533638432429e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.811260401358595e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.2771301269531,281.9696350097656,289.7322692871094,287.1226501464844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265896467072e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,2.7097912607132457e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.2572326660156,281.974365234375,289.7322692871094,287.1226501464844,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6121249447896844e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.2182006835937,281.9842224121094,289.7322692871094,287.1226501464844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.426219680273789e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.2182006835937,281.9842224121094,289.7322692871094,287.1226501464844,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.426219680273789e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.1802062988281,281.99432373046875,289.7322692871094,287.1226501464844,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265896467072e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,2.254387027278426e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.1802062988281,281.99432373046875,289.7322692871094,287.1226501464844,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265896467072e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,2.254387027278426e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.143310546875,282.0043640136719,289.7322692871094,287.1226501464844,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.089294627208626e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.094349838444032e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.143310546875,282.0043640136719,289.7322692871094,287.1226501464844,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.089294627208626e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.094349838444032e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.10748291015625,282.0141296386719,289.7322692871094,287.1226501464844,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265896467072e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,1.9458123006188544e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.10748291015625,282.0141296386719,289.7322692871094,287.1226501464844,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265896467072e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,1.9458123006188544e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,284.0899658203125,282.0188293457031,289.7322692871094,287.1226501464844,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.96533552691842e-13,1.3552678530120904e-17,8.965200001646859e-13,-3.389637312153915e-12,0.0,0.0,0.0,0.0,60.0,1.874902295639913e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.07275390625,282.0233764648437,289.7322692871094,287.1226501464844,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,4.3588214634904254e-12,7.614800553217171e-18,-4.358829269746067e-12,6.965800766062236e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8068842564389345e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.0391540527344,282.0318298339844,289.7322692871094,287.1226501464844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6802528080006596e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,284.0391540527344,282.0318298339844,289.7322692871094,287.1226501464844,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6802528080006596e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,284.0067138671875,282.0392761230469,289.7322692871094,287.1226501464844,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.5592913769069128e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,284.0067138671875,282.0392761230469,289.7322692871094,287.1226501464844,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.5592913769069128e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.9754333496094,282.0454406738281,289.7322692871094,287.1226501464844,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4483036920864834e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.9754333496094,282.0454406738281,289.7322692871094,287.1226501464844,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4483036920864834e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.9453430175781,282.0500793457031,289.7322692871094,287.1226501464844,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3452861367113655e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.9453430175781,282.0500793457031,289.7322692871094,287.1226501464844,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3452861367113655e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.9307556152344,282.0517578125,289.7322692871094,287.1226501464844,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,1.2970108400622848e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.9164733886719,282.052978515625,289.7322692871094,287.1226501464844,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2504661981438403e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8888244628906,282.05389404296875,289.7322692871094,287.1226501464844,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1619766837611678e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8888244628906,282.05389404296875,289.7322692871094,287.1226501464844,285.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1619766837611678e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8624267578125,282.05255126953125,289.7322692871094,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.12564209026656e-12,6.191892735309578e-18,-7.1256481617987255e-12,7.939828482184108e-12,0.0,0.0,0.0,0.0,60.0,1.0796127298817737e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8624267578125,282.05255126953125,289.7322692871094,287.1226501464844,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.12564209026656e-12,6.191892735309578e-18,-7.1256481617987255e-12,7.939828482184108e-12,0.0,0.0,0.0,0.0,60.0,1.0796127298817737e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
