time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.8373107910156,282.0487060546875,289.7322692871094,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.003260422294261e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.8373107910156,282.0487060546875,289.7322692871094,287.1226501464844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.003260422294261e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8135070800781,282.04217529296875,289.7322692871094,287.1226501464844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.351057315143408e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8135070800781,282.04217529296875,289.7322692871094,287.1226501464844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.351057315143408e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.80206298828125,282.0378112792969,289.7322692871094,287.1226501464844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.006981827042182e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7909851074219,282.0326843261719,289.7322692871094,287.1226501464844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.68044082835695e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7698059082031,282.0199584960937,289.7322692871094,287.1226501464844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.3588214634904254e-12,7.614799726036558e-18,-4.358829269746067e-12,6.965800766062236e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.085652893896622e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7698059082031,282.0199584960937,289.7322692871094,287.1226501464844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.3588214634904254e-12,7.614799726036558e-18,-4.358829269746067e-12,6.965800766062236e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.085652893896622e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.75,282.0038146972656,289.7322692871094,287.1226501464844,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,7.505894359383092e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.75,282.0038146972656,289.7322692871094,287.1226501464844,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,7.505894359383092e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.73291015625,281.9877624511719,289.7322692871094,287.1226501464844,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,6.966895966797892e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.73291015625,281.9877624511719,289.7322692871094,287.1226501464844,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,6.966895966797892e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7197265625,281.9753723144531,289.7322692871094,287.1226501464844,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,6.468203537224326e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7197265625,281.9753723144531,289.7322692871094,287.1226501464844,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,6.468203537224326e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7144775390625,281.970458984375,289.7322692871094,287.1226501464844,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274531984071202e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.253241622289352e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7101135253906,281.9663391113281,289.7322692871094,287.1226501464844,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,6.023023502166325e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7038269042969,281.96044921875,289.7322692871094,287.1226501464844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.588545946011436e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7038269042969,281.96044921875,289.7322692871094,287.1226501464844,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.588545946011436e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7005615234375,281.9573669433594,289.7322692871094,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.191413379179721e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7005615234375,281.9573669433594,289.7322692871094,287.1226501464844,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.191413379179721e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.70001220703125,281.95684814453125,289.7322692871094,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.823883728022338e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.70001220703125,281.95684814453125,289.7322692871094,287.1226501464844,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.823883728022338e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.701904296875,281.9586486816406,289.7322692871094,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.481858297822328e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.701904296875,281.9586486816406,289.7322692871094,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.481858297822328e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.70367431640625,281.9602966308594,289.7322692871094,287.1226501464844,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,4.313122303756245e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7059326171875,281.9624328613281,289.7322692871094,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892944617725034e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.161692856996524e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.7118225097656,281.96795654296875,289.7322692871094,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851624993344222e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.8697641002727323e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.7118225097656,281.96795654296875,289.7322692871094,287.1226501464844,285.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851624993344222e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.8697641002727323e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.71929931640625,281.9749755859375,289.7322692871094,287.1226501464844,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.5971910961052345e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.71929931640625,281.9749755859375,289.7322692871094,287.1226501464844,285.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.470136066858643e-12,8.851625820524834e-18,-4.470144740476023e-12,3.602847404096665e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.5971910961052345e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.72802734375,281.9831848144531,289.7322692871094,287.1226501464844,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,3.356269928644906e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.72802734375,281.9831848144531,289.7322692871094,287.1226501464844,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,3.356269928644906e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7377624511719,281.9923095703125,289.7322692871094,287.1226501464844,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274531984071202e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.133793882170721e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7377624511719,281.9923095703125,289.7322692871094,287.1226501464844,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274531984071202e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.133793882170721e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7428894042969,281.99713134765625,289.7322692871094,287.1226501464844,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274531984071202e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.029728929959674e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7481689453125,282.0021057128906,289.7322692871094,287.1226501464844,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.926802267211315e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7590026855469,282.01226806640625,289.7322692871094,287.1226501464844,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.693623741834017e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7590026855469,282.01226806640625,289.7322692871094,287.1226501464844,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.693623741834017e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7699279785156,282.02252197265625,289.7322692871094,287.1226501464844,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.4955127742032346e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7699279785156,282.02252197265625,289.7322692871094,287.1226501464844,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,2.4955127742032346e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
