time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7806701660156,282.0326232910156,289.7322692871094,287.1226501464844,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.320401080169177e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7806701660156,282.0326232910156,289.7322692871094,287.1226501464844,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.320401080169177e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7909851074219,282.04229736328125,289.7322692871094,287.1226501464844,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,2.157358238719099e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.7909851074219,282.04229736328125,289.7322692871094,287.1226501464844,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,2.157358238719099e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7958374023437,282.046875,289.7322692871094,287.1226501464844,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.079480196925943e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8005065917969,282.0512390136719,289.7322692871094,287.1226501464844,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,2.006156449851915e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8089904785156,282.0592041015625,289.7322692871094,287.1226501464844,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8661125977814666e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8089904785156,282.0592041015625,289.7322692871094,287.1226501464844,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8661125977814666e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8161315917969,282.06591796875,289.7322692871094,287.1226501464844,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.759314898208686e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8161315917969,282.06591796875,289.7322692871094,287.1226501464844,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.759314898208686e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8216552734375,282.07110595703125,289.7322692871094,287.1226501464844,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.620181961925482e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8216552734375,282.07110595703125,289.7322692871094,287.1226501464844,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.620181961925482e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8252258300781,282.074462890625,289.7322692871094,287.1226501464844,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,1.4922069624390133e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.8252258300781,282.074462890625,289.7322692871094,287.1226501464844,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,1.4922069624390133e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,-2.558417074114555e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,-2.694139670470636e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,-1.989885442836223e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,-2.6941369599652053e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,-1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.82623291015625,282.07537841796875,289.7322692871094,287.1226501464844,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0078479934297337e-12,1.2315852435632628e-17,1.0078356335249672e-12,-2.6684077243286326e-14,0.0,0.0,0.0,0.0,60.0,1.441654546852078e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8266296386719,282.0757751464844,289.7322692871094,287.1226501464844,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.52190800165842e-13,1.2934265069286458e-17,9.52177789739772e-13,-1.708160739591347e-12,0.0,0.0,0.0,0.0,60.0,1.392696162838547e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.82550048828125,282.07470703125,289.7322692871094,287.1226501464844,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7169602628541725e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.82550048828125,282.07470703125,289.7322692871094,287.1226501464844,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7169602628541725e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.82159423828125,282.071044921875,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.814629718190075e-12,1.1511358905740089e-17,-1.8146413191533208e-12,-7.341332945200174e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.015516783643761e-08,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,5.11683414822911e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,5.388279340941271e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,3.979770885672446e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,5.38827391993041e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,2.555957832536815e-12,285.05157470703125,294.1499938964844,283.82159423828125,282.071044921875,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.814629718190075e-12,1.1511358905740089e-17,-1.8146413191533208e-12,-7.341332945200174e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.015516783643761e-08,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8146057128906,282.0644836425781,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3588214634904254e-12,7.614799726036558e-18,-4.358829269746067e-12,6.965800766062236e-12,0.0,0.0,0.0,0.0,60.0,1.0383737958363781e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8146057128906,282.0644836425781,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.3588214634904254e-12,7.614799726036558e-18,-4.358829269746067e-12,6.965800766062236e-12,0.0,0.0,0.0,0.0,60.0,1.0383737958363781e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8042297363281,282.05474853515625,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.023800138000297e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.8042297363281,282.05474853515625,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.023800138000297e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.558417074114555e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,2.694139670470636e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.989885442836223e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,2.6941369599652053e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,1.2779789162684074e-12,285.05157470703125,294.1499938964844,283.7976989746094,282.0486145019531,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.7589725249261834e-12,1.0892945444905646e-17,-1.7589834753681257e-12,9.473433322526592e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.962467828472654e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.79022216796875,282.04156494140625,289.7322692871094,287.1226501464844,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274532811251816e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.664163513889434e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.772216796875,282.0246887207031,289.7322692871094,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274531984071202e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.040228121648397e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0,285.05157470703125,294.1499938964844,283.772216796875,282.0246887207031,289.7322692871094,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.703315331662292e-12,1.0274531984071202e-17,-1.7033256315829304e-12,2.6288199048152272e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.040228121648397e-08,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.329353405132849e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,1.399874993701644e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.0339444855844704e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,1.399873550411712e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,6.6403789134028565e-09,285.05157470703125,294.1499938964844,283.75,282.0038146972656,289.7322692871094,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4158195504876405e-08,1.7689768107374132e-14,1.4158177741308009e-08,-3.240175061591799e-08,0.0,0.0,0.0,-7.974449545145036e-08,60.0,-8.353079465450719e-06,-0.0,-1.3679525849875297e-17,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,1.329353405132849e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,1.399874993701644e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,1.0339444855844704e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,1.399873550411712e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,6.6403789134028565e-09,285.05157470703125,294.1499938964844,283.75,282.0038146972656,289.7322692871094,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4158195504876405e-08,1.7689768107374132e-14,1.4158177741308009e-08,-3.240175061591799e-08,0.0,0.0,0.0,-7.974449545145036e-08,60.0,-8.353079465450719e-06,-0.0,-1.3679525849875297e-17,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.914974453626655e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,8.334859913361471e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,6.156108511845559e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,8.334851031577273e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,3.9536836027309625e-08,285.0515441894531,294.1499938964844,283.7240295410156,281.9794311523437,289.7322692871094,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.432852638406987e-08,1.0545474812394957e-13,8.432841980265948e-08,-1.9296717823635845e-07,0.0,0.0,0.0,-4.749890649691224e-07,60.0,-1.31884635266033e-05,-0.0,-4.849412912587823e-16,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.914974453626655e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,8.334859913361471e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,6.156108511845559e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,8.334851031577273e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,3.9536836027309625e-08,285.0515441894531,294.1499938964844,283.7240295410156,281.9794311523437,289.7322692871094,287.1226501464844,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.432852638406987e-08,1.0545474812394957e-13,8.432841980265948e-08,-1.9296717823635845e-07,0.0,0.0,0.0,-4.749890649691224e-07,60.0,-1.31884635266033e-05,-0.0,-4.849412912587823e-16,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,1.3593842140835477e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,1.431498901638406e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,1.0573017306114708e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,1.4314973384443874e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,6.790388056288066e-07,285.05145263671875,294.1499938964844,283.6951599121094,281.9523010253906,289.7322998046875,287.12261962890625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484041912510293e-06,1.811617696134693e-12,1.4484023722616255e-06,-3.3143408018077025e-06,0.0,0.0,0.0,-8.158458513207734e-06,60.0,-0.0005835897172801,-0.0,-1.430456095371721e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,1.3593842140835477e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,1.431498901638406e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,1.0573017306114708e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,1.4314973384443874e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,6.790388056288066e-07,285.05145263671875,294.1499938964844,283.6951599121094,281.9523010253906,289.7322998046875,287.12261962890625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4484041912510293e-06,1.811617696134693e-12,1.4484023722616255e-06,-3.3143408018077025e-06,0.0,0.0,0.0,-8.158458513207734e-06,60.0,-0.0005835897172801,-0.0,-1.430456095371721e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,2.8298137522142497e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,2.979934095037607e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,2.2009724887084306e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,2.979930968649569e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,1.4135470109977175e-06,285.05145263671875,294.1499938964844,283.6797180175781,281.93780517578125,289.7322998046875,287.12261962890625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0151695682434365e-06,3.771254575984928e-12,3.015165930264629e-06,-6.899497293488821e-06,0.0,0.0,0.0,-1.6983613022603095e-05,60.0,-0.00176450854633,-0.0,-6.19877467498281e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,5.534682259167312e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,5.828294433740666e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,4.3047649000982346e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,5.828288180964591e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,2.764681312328321e-06,285.05145263671875,294.1499938964844,283.6636047363281,281.92266845703125,289.7322998046875,287.12261962890625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.897213213756913e-06,7.375955748956109e-12,5.897205937799299e-06,-1.349436479358701e-05,0.0,0.0,0.0,-3.321733674965799e-05,60.0,-0.0038260733708739,-0.0,-2.37123992316568e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,1.5789720464454149e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,1.6627358263576753e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.2280928558539015e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,1.6627340073682717e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.887271749495994e-06,285.051513671875,294.1499938964844,283.6295471191406,281.89068603515625,289.73223876953125,287.1226806640625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824053091113456e-05,2.1042749140387507e-11,1.6824031263240613e-05,-3.849777931463905e-05,0.0,0.0,0.0,-9.476514242123812e-05,60.0,-0.0121139734983444,-0.0,-1.92991872483006e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,1.5789720464454149e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,1.6627358263576753e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.2280928558539015e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,1.6627340073682717e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.887271749495994e-06,285.051513671875,294.1499938964844,283.6295471191406,281.89068603515625,289.73223876953125,287.1226806640625,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824053091113456e-05,2.1042749140387507e-11,1.6824031263240613e-05,-3.849777931463905e-05,0.0,0.0,0.0,-9.476514242123812e-05,60.0,-0.0121139734983444,-0.0,-1.92991872483006e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,3.3668495689198608e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,3.5454593216854846e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,2.6186680770479143e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,3.545455683706677e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,1.681806861597579e-05,285.0517272949219,294.1499938964844,283.5932006835937,281.8565673828125,289.73199462890625,287.1228942871094,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418541428633e-05,4.4869753745846446e-11,3.5874141758540645e-05,-8.208928193198517e-05,0.0,0.0,0.0,-0.0002020691317738,60.0,-0.0283265132457017,-0.0,-8.774806575795324e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
