time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,3.3668495689198608e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,3.5454593216854846e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,2.6186680770479143e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,3.545455683706677e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,1.681806861597579e-05,285.0517272949219,294.1499938964844,283.5932006835937,281.8565673828125,289.73199462890625,287.1228942871094,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.587418541428633e-05,4.4869753745846446e-11,3.5874141758540645e-05,-8.208928193198517e-05,0.0,0.0,0.0,-0.0002020691317738,60.0,-0.0283265132457017,-0.0,-8.774806575795324e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,5.536920525628375e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,5.8306518440076616e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,4.30650607086136e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,5.830645477544749e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,2.765799399639945e-05,285.0522155761719,294.1499938964844,283.5548095703125,281.82049560546875,289.7314147949219,287.1233825683594,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899683310417458e-05,7.379042515909262e-11,5.899676034459844e-05,-0.0001349996164208,0.0,0.0,0.0,-0.0003323124255985,60.0,-0.0512119568884372,-0.0,-2.373158336510528e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,5.536920525628375e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,5.8306518440076616e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,4.30650607086136e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,5.830645477544749e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,2.765799399639945e-05,285.0522155761719,294.1499938964844,283.5548095703125,281.82049560546875,289.7314147949219,287.1233825683594,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.899683310417458e-05,7.379042515909262e-11,5.899676034459844e-05,-0.0001349996164208,0.0,0.0,0.0,-0.0003323124255985,60.0,-0.0512119568884372,-0.0,-2.373158336510528e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,8.429006811638828e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,8.876161700754892e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,6.555912932526553e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,8.876152605807874e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,4.210452971165069e-05,285.0531311035156,294.1499938964844,283.5145263671875,281.7826538085937,289.7301025390625,287.1241760253906,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981244900496677e-05,1.12333184421054e-10,8.981233986560255e-05,-0.0002055135410046,0.0,0.0,0.0,-0.000505888077896,60.0,-0.0838033482432365,-0.0,-5.499750099779988e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,8.429006811638828e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,8.876161700754892e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,6.555912932526553e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,8.876152605807874e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,4.210452971165069e-05,285.0531311035156,294.1499938964844,283.5145263671875,281.7826538085937,289.7301025390625,287.1241760253906,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981244900496677e-05,1.12333184421054e-10,8.981233986560255e-05,-0.0002055135410046,0.0,0.0,0.0,-0.000505888077896,60.0,-0.0838033482432365,-0.0,-5.499750099779988e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,1.0900880624831188e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,1.1479167369543576e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,8.478486051899381e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,1.147915463661775e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,5.445201531983912e-05,285.0540771484375,294.1499938964844,283.4937438964844,281.7631530761719,289.728759765625,287.124755859375,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503896582,1.4527548608533889e-10,0.0001161502441391,-0.0002657815930433,0.0,0.0,0.0,-0.0006542423507198,60.0,-0.1052141189575195,-0.0,-9.198420913847372e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,1.4730258953932209e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,1.5511692254221998e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,1.1456900210760068e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,1.5511675883317366e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.358050061156973e-05,285.0555725097656,294.1499938964844,283.4725952148437,281.7432861328125,289.7264099121094,287.1252136230469,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569525920785,1.9630909398049567e-10,0.0001569524029036,-0.0003591476124711,0.0,0.0,0.0,-0.0008840697701089,60.0,-0.1379061788320541,-0.0,-1.6796193325063762e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,2.9079319574520923e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,2.9079288651701063e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001379392342641,285.0606384277344,294.1499938964844,283.42919921875,281.7025451660156,289.7149658203125,287.1222839355469,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942341088782,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2547719776630401,-0.0,-5.9028391063975505e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,2.7614389182417654e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,2.9079319574520923e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,2.147791747120209e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,2.9079288651701063e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001379392342641,285.0606384277344,294.1499938964844,283.42919921875,281.7025451660156,289.7149658203125,287.1222839355469,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942341088782,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2547719776630401,-0.0,-5.9028391063975505e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,4.596440703608096e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,4.840279507334344e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,3.5750192182604223e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,4.840274414164014e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0002296011371072,285.06640625,294.1499938964844,283.38458251953125,281.6606140136719,289.6810913085937,287.0965270996094,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986954154446,6.215184478186583e-10,0.0004986947751604,-0.0011352873407304,0.0,0.0,0.0,-0.0028076518792659,60.0,-0.4619811773300171,-0.0,-1.6354350762526337e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,4.596440703608096e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,4.840279507334344e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,3.5750192182604223e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,4.840274414164014e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0002296011371072,285.06640625,294.1499938964844,283.38458251953125,281.6606140136719,289.6810913085937,287.0965270996094,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986954154446,6.215184478186583e-10,0.0004986947751604,-0.0011352873407304,0.0,0.0,0.0,-0.0028076518792659,60.0,-0.4619811773300171,-0.0,-1.6354350762526337e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.0075729531236e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.485420014243572e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.005909719737247e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.485410555498676e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004499457718338,285.0712585449219,294.1499938964844,283.3388977050781,281.6177062988281,289.6195068359375,287.0502624511719,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005702010821551,7.713447103263601e-10,0.0005702002672478,-0.001457676757127,0.0,0.0,0.0,-0.0032537241932004,60.0,-0.695368230342865,-0.0,-6.280661324353788e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.0075729531236e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.485420014243572e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.005909719737247e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.485410555498676e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0004499457718338,285.0712585449219,294.1499938964844,283.3388977050781,281.6177062988281,289.6195068359375,287.0502624511719,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005702010821551,7.713447103263601e-10,0.0005702002672478,-0.001457676757127,0.0,0.0,0.0,-0.0032537241932004,60.0,-0.695368230342865,-0.0,-6.280661324353788e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.459647607291117e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,4.69622973469086e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,3.468624345259741e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,4.69622464152053e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.000222768067033,285.0733337402344,294.1499938964844,283.2923889160156,281.57403564453125,289.541259765625,286.9937744140625,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008139382116496,9.33633059752026e-10,0.000813937280327,-0.0016405979404225,0.0,0.0,0.0,-0.0045329509302973,60.0,-0.8635114431381226,-0.0,-1.539538807548979e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.459647607291117e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,4.69622973469086e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,3.468624345259741e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,4.69622464152053e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.000222768067033,285.0733337402344,294.1499938964844,283.2923889160156,281.57403564453125,289.541259765625,286.9937744140625,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008139382116496,9.33633059752026e-10,0.000813937280327,-0.0016405979404225,0.0,0.0,0.0,-0.0045329509302973,60.0,-0.8635114431381226,-0.0,-1.539538807548979e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.0174020442646e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.49577079154551e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.013553840806708e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.49576060520485e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004504367825575,285.075439453125,294.1499938964844,283.2688903808594,281.5519714355469,289.5143737792969,286.9638366699219,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000405019178288,7.272616953102329e-10,0.0004050184506922,-0.0015069635119289,0.0,0.0,0.0,-0.0024034834932535,60.0,-0.7879588007926941,-0.0,-6.294369825354806e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.005241008708254e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.482965106144547e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.004095823504031e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.482954919803888e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004498293274082,285.0763854980469,294.1499938964844,283.2452697753906,281.52978515625,289.4698181152344,286.9349365234375,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007776982383802,9.50306500158149e-10,0.00077769724885,-0.0017206725897267,0.0,0.0,0.0,-0.0043777371756732,60.0,-0.9249262809753418,-0.0,-6.277402775367591e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.02591782505624e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.504738409304991e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.020177145022899e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.504728222964332e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004508621641434,285.0810546875,294.1499938964844,283.19775390625,281.4851379394531,289.3660888671875,286.85791015625,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008840497466735,1.312178254941898e-09,0.0008840484078973,-0.0025656826328486,0.0,0.0,0.0,-0.0050761583261191,60.0,-1.2070789337158203,-0.0,-6.306257205324074e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.02591782505624e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.504738409304991e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.020177145022899e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.504728222964332e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004508621641434,285.0810546875,294.1499938964844,283.19775390625,281.4851379394531,289.3660888671875,286.85791015625,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008840497466735,1.312178254941898e-09,0.0008840484078973,-0.0025656826328486,0.0,0.0,0.0,-0.0050761583261191,60.0,-1.2070789337158203,-0.0,-6.306257205324074e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.059091826202348e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.539671737002207e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.045979145914316e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.539661550661548e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.000452519278042,285.0821838378906,294.1499938964844,283.1499938964844,281.4403076171875,289.2611083984375,286.7109375,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009416528046131,1.7795911411155883e-09,0.0009416510583832,-0.0037368992343544,0.0,0.0,0.0,-0.0055773286148905,60.0,-1.28555166721344,-0.0,-6.352692594191467e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.059091826202348e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.539671737002207e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.045979145914316e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.539661550661548e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.000452519278042,285.0821838378906,294.1499938964844,283.1499938964844,281.4403076171875,289.2611083984375,286.7109375,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009416528046131,1.7795911411155883e-09,0.0009416510583832,-0.0037368992343544,0.0,0.0,0.0,-0.0055773286148905,60.0,-1.28555166721344,-0.0,-6.352692594191467e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.093320841202512e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.575716831022874e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.072601874824613e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.575707372277976e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004542291280813,285.0816650390625,294.1499938964844,283.1022644042969,281.3954467773437,289.1560363769531,286.5005798339844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689170401543,2.2296615664885167e-09,0.0009689147700555,-0.0048928461037576,0.0,0.0,0.0,-0.0059181465767323,60.0,-1.3382941484451294,-0.0,-6.400784968718656e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.093320841202512e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.575716831022874e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.072601874824613e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.575707372277976e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0004542291280813,285.0816650390625,294.1499938964844,283.1022644042969,281.3954467773437,289.1560363769531,286.5005798339844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689170401543,2.2296615664885167e-09,0.0009689147700555,-0.0048928461037576,0.0,0.0,0.0,-0.0059181465767323,60.0,-1.3382941484451294,-0.0,-6.400784968718656e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.100964962271972e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.583766222931445e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.078546332195401e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.583756764186546e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004546109703369,285.0811462402344,294.1499938964844,283.0547180175781,281.3507995605469,289.0517272949219,286.2648620605469,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697313653305,2.324846315460149e-09,0.000969729037024,-0.0051422654651105,0.0,0.0,0.0,-0.0059653357602655,60.0,-1.3761452436447144,-0.0,-6.41154471736627e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.100964962271972e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.583766222931445e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.078546332195401e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.583756764186546e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004546109703369,285.0811462402344,294.1499938964844,283.0547180175781,281.3507995605469,289.0517272949219,286.2648620605469,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697313653305,2.324846315460149e-09,0.000969729037024,-0.0051422654651105,0.0,0.0,0.0,-0.0059653357602655,60.0,-1.3761452436447144,-0.0,-6.41154471736627e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.099240560317412e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.581950143910944e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.077205373207107e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.581940685166046e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004545248521026,285.0809020996094,294.1499938964844,283.0310974121094,281.32861328125,288.9999389648437,286.1477966308594,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695481276139,2.3033410734285553e-09,0.0009695457993075,-0.0050859129987657,0.0,0.0,0.0,-0.0059546777047216,60.0,-1.3929418325424194,-0.0,-6.409113240124499e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.089186642086132e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.571362897986546e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.069385173963383e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.571353439241648e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004540226364042,285.0806579589844,294.1499938964844,283.0075988769531,281.3065490722656,288.9483642578125,286.0394897460937,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684769902378,2.178055957813285e-09,0.0009684748365543,-0.004757618997246,0.0,0.0,0.0,-0.005892570130527,60.0,-1.4084810018539429,-0.0,-6.394954965571742e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.08758956938982e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.569680696586148e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.569671237841249e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004539428628049,285.0802307128906,294.1499938964844,282.9610900878906,281.2628479003906,288.8460998535156,285.8468933105469,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158109024819055e-09,0.000968302716501,-0.004705352243036,0.0,0.0,0.0,-0.0058826738968491,60.0,-1.4380322694778442,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.08758956938982e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.569680696586148e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,7.068143167998642e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.569671237841249e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004539428628049,285.0802307128906,294.1499938964844,282.9610900878906,281.2628479003906,288.8460998535156,285.8468933105469,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158109024819055e-09,0.000968302716501,-0.004705352243036,0.0,0.0,0.0,-0.0058826738968491,60.0,-1.4380322694778442,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.139287431025878e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.62412086664699e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.108352292561904e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.624112135497852e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.000456525303889,285.0798034667969,294.1499938964844,282.9154357910156,281.219970703125,288.7444763183594,285.620361328125,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738116059452,2.8021627240804037e-09,0.0009738087537698,-0.0063929967582225,0.0,0.0,0.0,-0.0062019526958465,60.0,-1.4727025032043457,-0.0,-6.465638335839685e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.139287431025878e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.62412086664699e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.108352292561904e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.624112135497852e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.000456525303889,285.0798034667969,294.1499938964844,282.9154357910156,281.219970703125,288.7444763183594,285.620361328125,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738116059452,2.8021627240804037e-09,0.0009738087537698,-0.0063929967582225,0.0,0.0,0.0,-0.0062019526958465,60.0,-1.4727025032043457,-0.0,-6.465638335839685e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.21174869290553e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.70041728578508e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004601448890753,285.07940673828125,294.1499938964844,282.87078857421875,281.17803955078125,288.64312744140625,285.316162109375,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704910156443475e-09,0.0009815285447984,-0.0087584136053919,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.512790560722351,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.21174869290553e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.164711132645607e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.70041728578508e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004601448890753,285.07940673828125,294.1499938964844,282.87078857421875,281.17803955078125,288.64312744140625,285.316162109375,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704910156443475e-09,0.0009815285447984,-0.0087584136053919,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.512790560722351,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.267563291359691e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.75920120254159e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.208122406154871e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.759192471392451e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004629329487215,285.0790710449219,294.1499938964844,282.8274230957031,281.13726806640625,288.5420227050781,284.956787109375,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874813258647,4.400260156245395e-09,0.0009874770184978,-0.0105803003534674,0.0,0.0,0.0,-0.0069942129775881,60.0,-1.553155541419983,-0.0,-6.648399875075485e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.267563291359691e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.75920120254159e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.208122406154871e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.759192471392451e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004629329487215,285.0790710449219,294.1499938964844,282.8274230957031,281.13726806640625,288.5420227050781,284.956787109375,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874813258647,4.400260156245395e-09,0.0009874770184978,-0.0105803003534674,0.0,0.0,0.0,-0.0069942129775881,60.0,-1.553155541419983,-0.0,-6.648399875075485e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.262937965104356e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.754330676514655e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.204524445114657e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.754321945365518e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004627018934115,285.0788879394531,294.1499938964844,282.8062438964844,281.1174011230469,288.49176025390625,284.7835693359375,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869883069768,4.342608939111869e-09,0.0009869839996099,-0.0104292519390583,0.0,0.0,0.0,-0.0069656325504183,60.0,-1.5701910257339478,-0.0,-6.641762695380748e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.254915494238958e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.745882562128828e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.198285311460495e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.74587383097969e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.00046230116277,285.0787353515625,294.1499938964844,282.78546142578125,281.0978698730469,288.4417724609375,284.625,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.242636464368843e-09,0.000986129627563,-0.0101673174649477,0.0,0.0,0.0,-0.0069160745479166,60.0,-1.5848342180252075,-0.0,-6.630260429574264e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.224487439496444e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.713839972391725e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.174618076533079e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.713831241242588e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004607812152244,285.07843017578125,294.1499938964844,282.7452087402344,281.06005859375,288.3428039550781,284.3585205078125,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863481534693847e-09,0.0009828876936808,-0.0091738915070891,0.0,0.0,0.0,-0.0067281126976013,60.0,-1.609259009361267,-0.0,-6.586729028867921e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.224487439496444e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.713839972391725e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.174618076533079e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.713831241242588e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004607812152244,285.07843017578125,294.1499938964844,282.7452087402344,281.06005859375,288.3428039550781,284.3585205078125,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828916518017,3.863481534693847e-09,0.0009828876936808,-0.0091738915070891,0.0,0.0,0.0,-0.0067281126976013,60.0,-1.609259009361267,-0.0,-6.586729028867921e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
