time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.19741069083102e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.685326949693264e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.153558544814587e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.685318218544126e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004594287020154,285.0781555175781,294.1499938964844,282.706787109375,281.0239562988281,288.2451477050781,284.1488037109375,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086089777891e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6304757595062256,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.19741069083102e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.685326949693264e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.153558544814587e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.685318218544126e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004594287020154,285.0781555175781,294.1499938964844,282.706787109375,281.0239562988281,288.2451477050781,284.1488037109375,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526086089777891e-09,0.0009800021070986,-0.0082898586988449,0.0,0.0,0.0,-0.0065608480945229,60.0,-1.6304757595062256,-0.0,-6.548112452264834e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.681297524366528e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.681288793217392e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004592376062646,285.0779113769531,294.1499938964844,282.6704406738281,280.9898376464844,288.1487121582031,283.9728698730469,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783722568931803e-09,0.0009795932564884,-0.0081648398190736,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6524924039840698,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.681297524366528e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.681288793217392e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004592376062646,285.0779113769531,294.1499938964844,282.6704406738281,280.9898376464844,288.1487121582031,283.9728698730469,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.4783722568931803e-09,0.0009795932564884,-0.0081648398190736,0.0,0.0,0.0,-0.0065371897071599,60.0,-1.6524924039840698,-0.0,-6.542660457853344e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.211397264152764e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.700055670691654e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.164436829043552e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.700046939542516e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.000460127426777,285.07769775390625,294.1499938964844,282.63641357421875,280.95782470703125,288.05328369140625,283.80865478515625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700263428996209e-09,0.0009814902441576,-0.0087462365627288,0.0,0.0,0.0,-0.0066471886821091,60.0,-1.6770775318145752,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.211397264152764e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.700055670691654e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.164436829043552e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,9.700046939542516e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.000460127426777,285.07769775390625,294.1499938964844,282.63641357421875,280.95782470703125,288.05328369140625,283.80865478515625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700263428996209e-09,0.0009814902441576,-0.0087462365627288,0.0,0.0,0.0,-0.0066471886821091,60.0,-1.6770775318145752,-0.0,-6.568033938947337e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.22395192901604e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.713276085676624e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.174201164161786e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.713267354527488e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004607545270118,285.0776062011719,294.1499938964844,282.62030029296875,280.9427185058594,288.00592041015625,283.72760009765625,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.8566581039845005e-09,0.0009828275069594,-0.0091560147702693,0.0,0.0,0.0,-0.0067247203551232,60.0,-1.6899319887161257,-0.0,-6.58594672131585e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.236318146577104e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.72629786701873e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.183819252531976e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.726289863465354e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004613722558133,285.0775146484375,294.1499938964844,282.6048278808594,280.9281921386719,287.9587707519531,283.6473999023437,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.010707321810969e-09,0.0009841448627412,-0.0095596443861722,0.0,0.0,0.0,-0.0068010897375643,60.0,-1.7026774883270264,-0.0,-6.603615787525996e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.255786426365376e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.198960520327091e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.746790601639076e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004623447312042,285.07733154296875,294.1499938964844,282.5759582519531,280.90106201171875,287.8650817871094,283.4918212890625,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532142252582625e-09,0.0009862189181149,-0.0101950326934456,0.0,0.0,0.0,-0.0069213127717375,60.0,-1.7268662452697754,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.255786426365376e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.746798605192453e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.198960520327091e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.746790601639076e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004623447312042,285.07733154296875,294.1499938964844,282.5759582519531,280.90106201171875,287.8650817871094,283.4918212890625,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.2532142252582625e-09,0.0009862189181149,-0.0101950326934456,0.0,0.0,0.0,-0.0069213127717375,60.0,-1.7268662452697754,-0.0,-6.631477589280621e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.75438961177133e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.754381608217956e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004627048328984,285.0771789550781,294.1499938964844,282.54998779296875,280.8766784667969,287.7724304199219,283.3494567871094,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302400723099,0.0,0.0,0.0,-0.0069658188149333,60.0,-1.7475537061691284,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.75438961177133e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.754381608217956e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004627048328984,285.0771789550781,294.1499938964844,282.54998779296875,280.8766784667969,287.7724304199219,283.3494567871094,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342985970851032e-09,0.0009869870264083,-0.0104302400723099,0.0,0.0,0.0,-0.0069658188149333,60.0,-1.7475537061691284,-0.0,-6.64180603848763e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.74764334387146e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0004623852146323,285.0770568847656,294.1499938964844,282.52618408203125,280.85565185546875,287.6809997558594,283.2253723144531,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224884226702e-09,0.0009863052982836,-0.010221260599792,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7640970945358276,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.19959061825648e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.74764334387146e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0004623852146323,285.0770568847656,294.1499938964844,282.52618408203125,280.85565185546875,287.6809997558594,283.2253723144531,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224884226702e-09,0.0009863052982836,-0.010221260599792,0.0,0.0,0.0,-0.006926279515028,60.0,-1.7640970945358276,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.729091107146814e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004615052021108,285.07696533203125,294.1499938964844,282.5036315917969,280.83837890625,287.59088134765625,283.1209411621094,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7771698236465454,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.185887807281688e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.729091107146814e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004615052021108,285.07696533203125,294.1499938964844,282.5036315917969,280.83837890625,287.59088134765625,283.1209411621094,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.043681833820756e-09,0.0009844283340498,-0.009646039456129,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.7771698236465454,-0.0,-6.607400138136654e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.227428381564096e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.176904182415456e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.716928616398944e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004609282477758,285.0769348144531,294.1499938964844,282.4927673339844,280.8310546875,287.5463562011719,283.07623291015625,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899760070424918e-09,0.0009831975912675,-0.0092689469456672,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.7826080322265625,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.215484897140414e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.167614967329428e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.704351396067068e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004603316774591,285.0768737792969,294.1499938964844,282.4822082519531,280.8246154785156,287.502197265625,283.0358581542969,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939114866014e-09,0.0009819250553846,-0.0088790142908692,0.0,0.0,0.0,-0.0066723185591399,60.0,-1.787575125694275,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.19623125810176e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.000459369883174,285.0768127441406,294.1499938964844,282.4618835449219,280.8140869140625,287.4148254394531,282.96490478515625,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010815415716e-09,0.0009798730025067,-0.0082503585144877,0.0,0.0,0.0,-0.0065533737652003,60.0,-1.796977996826172,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.19623125810176e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.684083488537e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.684075484983624e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.000459369883174,285.0768127441406,294.1499938964844,282.4618835449219,280.8140869140625,287.4148254394531,282.96490478515625,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511010815415716e-09,0.0009798730025067,-0.0082503585144877,0.0,0.0,0.0,-0.0065533737652003,60.0,-1.796977996826172,-0.0,-6.546389386130613e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.194282029056922e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.6820316684898e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.15112328180112e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.682023664936425e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.000459272559965,285.0767822265625,294.1499938964844,282.4425048828125,280.8065795898437,287.3287658691406,282.9033203125,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486692712328931e-09,0.00097966438625,-0.0081866411492228,0.0,0.0,0.0,-0.0065413145348429,60.0,-1.807661056518555,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.194282029056922e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.6820316684898e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.15112328180112e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.682023664936425e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.000459272559965,285.0767822265625,294.1499938964844,282.4425048828125,280.8065795898437,287.3287658691406,282.9033203125,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486692712328931e-09,0.00097966438625,-0.0081866411492228,0.0,0.0,0.0,-0.0065413145348429,60.0,-1.807661056518555,-0.0,-6.543611164033791e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.215023601427674e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.703873365651816e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.70386536209844e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004603086563292,285.0767517089844,294.1499938964844,282.424072265625,280.8018798828125,287.2437438964844,282.8443298339844,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745070475957846e-09,0.0009818731341511,-0.0088636390864849,0.0,0.0,0.0,-0.0066694007255136,60.0,-1.821544289588928,-0.0,-6.57316334695679e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.215023601427674e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.703873365651816e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.167255535023287e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.70386536209844e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0004603086563292,285.0767517089844,294.1499938964844,282.424072265625,280.8018798828125,287.2437438964844,282.8443298339844,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818768594413,3.745070475957846e-09,0.0009818731341511,-0.0088636390864849,0.0,0.0,0.0,-0.0066694007255136,60.0,-1.821544289588928,-0.0,-6.57316334695679e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.24640044104308e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.736914216773584e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.191659096861258e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.73690694081597e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004618759849108,285.0767517089844,294.1499938964844,282.406494140625,280.7996826171875,287.1596374511719,282.78448486328125,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852198418229,4.1359524693973534e-09,0.0009852156508713,-0.0098877986893057,0.0,0.0,0.0,-0.0068631782196462,60.0,-1.838261723518372,-0.0,-6.617997883040516e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.24640044104308e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.736914216773584e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.191659096861258e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.73690694081597e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004618759849108,285.0767517089844,294.1499938964844,282.406494140625,280.7996826171875,287.1596374511719,282.78448486328125,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852198418229,4.1359524693973534e-09,0.0009852156508713,-0.0098877986893057,0.0,0.0,0.0,-0.0068631782196462,60.0,-1.838261723518372,-0.0,-6.617997883040516e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.258550562663004e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.749708260642365e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.20110911061056e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.74970098468475e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004624829161912,285.0767517089844,294.1499938964844,282.3979797363281,280.7994689941406,287.1179504394531,282.754638671875,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.2873078420768715e-09,0.0009865103056654,-0.0102843595668673,0.0,0.0,0.0,-0.0069382130168378,60.0,-1.8466542959213257,-0.0,-6.635399074639281e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.265314292861147e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.206370355561376e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.756824147189036e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004628207825589,285.0767822265625,294.1499938964844,282.3896484375,280.7998046875,287.07647705078125,282.7255554199219,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799846969544,60.0,-1.8543908596038816,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.733698243508115e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.7336909675505e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004617234517354,285.0767822265625,294.1499938964844,282.3734741210937,280.802001953125,286.9944152832031,282.6725158691406,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.865733742713928,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.243346721632406e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.733698243508115e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.7336909675505e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004617234517354,285.0767822265625,294.1499938964844,282.3734741210937,280.802001953125,286.9944152832031,282.6725158691406,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978309634454035e-09,0.0009848934132605,-0.0097879134118556,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.865733742713928,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.138578803278506e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.665040124673396e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004584669950418,285.07684326171875,294.1499938964844,282.35791015625,280.8059997558594,286.9140014648437,282.6332397460937,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866274356842041,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.138578803278506e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.665040124673396e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004584669950418,285.07684326171875,294.1499938964844,282.35791015625,280.8059997558594,286.9140014648437,282.6332397460937,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.866274356842041,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.596039308235048e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004551938909571,285.076904296875,294.1499938964844,282.3428649902344,280.8116149902344,286.8352355957031,282.6065979003906,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862760186195373,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.596039308235048e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004551938909571,285.076904296875,294.1499938964844,282.3428649902344,280.8116149902344,286.8352355957031,282.6065979003906,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862760186195373,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.565064101479948e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004537245840765,285.07696533203125,294.1499938964844,282.3282470703125,280.81854248046875,286.75799560546875,282.5881652832031,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.86202359199524,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.565064101479948e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004537245840765,285.07696533203125,294.1499938964844,282.3282470703125,280.81854248046875,286.75799560546875,282.5881652832031,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.86202359199524,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.087951912079006e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.570059046382084e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.570052498020232e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004539612273219,285.0769958496094,294.1499938964844,282.32110595703125,280.8224792480469,286.7198181152344,282.5797119140625,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656631471942e-09,0.000968333275523,-0.0047146482393145,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8647969961166384,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.09834197955206e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.581000631442294e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.076501060510054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.58099335548468e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004544802068267,285.0770568847656,294.1499938964844,282.3139953613281,280.8266296386719,286.6819152832031,282.5705871582031,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910837671474837e-09,0.0009694399777799,-0.0050537949427962,0.0,0.0,0.0,-0.0059485961683094,60.0,-1.869672417640686,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.099581802729516e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.582305938238278e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.077465852489695e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.582299389876424e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004545421688817,285.0771484375,294.1499938964844,282.300048828125,280.8355712890625,286.6067810058594,282.5516052246094,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695753687992,2.3065003240674287e-09,0.0009695730404928,-0.0050941910594701,0.0,0.0,0.0,-0.0059562451206147,60.0,-1.880011320114136,-0.0,-6.409469932577849e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
