time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.099581802729516e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.582305938238278e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.077465852489695e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.582299389876424e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004545421688817,285.0771484375,294.1499938964844,282.300048828125,280.8355712890625,286.6067810058594,282.5516052246094,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695753687992,2.3065003240674287e-09,0.0009695730404928,-0.0050941910594701,0.0,0.0,0.0,-0.0059562451206147,60.0,-1.880011320114136,-0.0,-6.409469932577849e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.087726357392968e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.5698211225681e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.068244303809479e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.569814574206248e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0004539499641396,285.0772399902344,294.1499938964844,282.2862854003906,280.8451843261719,286.53277587890625,282.5340270996094,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968312844634,2.1587611698237197e-09,0.0009683106327429,-0.0047070584259927,0.0,0.0,0.0,-0.005883009172976,60.0,-1.8873560428619385,-0.0,-6.392775731001167e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.087726357392968e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.5698211225681e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.068244303809479e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.569814574206248e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0004539499641396,285.0772399902344,294.1499938964844,282.2862854003906,280.8451843261719,286.53277587890625,282.5340270996094,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968312844634,2.1587611698237197e-09,0.0009683106327429,-0.0047070584259927,0.0,0.0,0.0,-0.005883009172976,60.0,-1.8873560428619385,-0.0,-6.392775731001167e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.054222755366936e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.534540731692688e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.042186189210042e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.534534183330834e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004522764065768,285.0773620605469,294.1499938964844,282.27264404296875,280.8551940917969,286.4599609375,282.5202941894531,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.7413177566538707e-09,0.0009647402330301,-0.0036131909582763,0.0,0.0,0.0,-0.0056760599836707,60.0,-1.890511393547058,-0.0,-6.345722880496396e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.054222755366936e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.534540731692688e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.042186189210042e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.534534183330834e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004522764065768,285.0773620605469,294.1499938964844,282.27264404296875,280.8551940917969,286.4599609375,282.5202941894531,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.7413177566538707e-09,0.0009647402330301,-0.0036131909582763,0.0,0.0,0.0,-0.0056760599836707,60.0,-1.890511393547058,-0.0,-6.345722880496396e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.01875682757236e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.497193241259085e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.01460157870315e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.49718669289723e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004505048273131,285.0774841308594,294.1499938964844,282.259033203125,280.8653869628906,286.3884582519531,282.51123046875,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609630797058,1.2994273435040782e-09,0.0009609617991372,-0.0024552480317652,0.0,0.0,0.0,-0.005456996615976,60.0,-1.892261266708374,-0.0,-6.296103549630061e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.01875682757236e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.497193241259085e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.01460157870315e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.49718669289723e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004505048273131,285.0774841308594,294.1499938964844,282.259033203125,280.8653869628906,286.3884582519531,282.51123046875,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609630797058,1.2994273435040782e-09,0.0009609617991372,-0.0024552480317652,0.0,0.0,0.0,-0.005456996615976,60.0,-1.892261266708374,-0.0,-6.296103549630061e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.005032916320488e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.482741734245792e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.003927021287382e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.48273518588394e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004498193156905,285.0775451660156,294.1499938964844,282.2522277832031,280.8704833984375,286.3531494140625,282.5084533691406,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959500146564,1.128431681429731e-09,0.0009594990406185,-0.0020071631297469,0.0,0.0,0.0,-0.0053722239099442,60.0,-1.8929229974746704,-0.0,-6.276955133444062e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.003336890600622e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.48095548665151e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.00260789017193e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.480948938289656e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.00044973459444,285.078125,294.1499938964844,282.2453918457031,280.8755187988281,286.3214111328125,282.5062561035156,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008308622636832,9.786237376019358e-10,0.0008308612741529,-0.0017419548239558,0.0,0.0,0.0,-0.0046577895991504,60.0,-1.8013445138931274,-0.0,-6.274589026133981e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,4.1396044252906e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.359206650406122e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,3.2196981919696555e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,4.3592037400230765e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0002067814784822,285.0804138183594,294.1499938964844,282.23162841796875,280.8853759765625,286.261474609375,282.5021667480469,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505289442837,9.617842078313288e-10,0.0008505280129611,-0.0016780169680714,0.0,0.0,0.0,-0.0047282576560974,60.0,-1.6673517227172852,-0.0,-1.3264648934807612e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,4.1396044252906e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,4.359206650406122e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,3.2196981919696555e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,4.3592037400230765e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0002067814784822,285.0804138183594,294.1499938964844,282.23162841796875,280.8853759765625,286.261474609375,282.5021667480469,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505289442837,9.617842078313288e-10,0.0008505280129611,-0.0016780169680714,0.0,0.0,0.0,-0.0047282576560974,60.0,-1.6673517227172852,-0.0,-1.3264648934807612e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.003286686493084e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.480902372160926e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.002568600000814e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.480895823799074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004497320915106,285.0829772949219,294.1499938964844,282.2176818847656,280.89471435546875,286.2260131835937,282.496826171875,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110137958079,8.57918180940942e-10,0.000711012922693,-0.0015444670571014,0.0,0.0,0.0,-0.0040007168427109,60.0,-1.1682639122009275,-0.0,-6.27451370860399e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.003286686493084e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.480902372160926e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.002568600000814e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.480895823799074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0004497320915106,285.0829772949219,294.1499938964844,282.2176818847656,280.89471435546875,286.2260131835937,282.496826171875,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110137958079,8.57918180940942e-10,0.000711012922693,-0.0015444670571014,0.0,0.0,0.0,-0.0040007168427109,60.0,-1.1682639122009275,-0.0,-6.27451370860399e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,3.871563603752293e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,4.076946061104536e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,3.01122145174304e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,4.076943514519371e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001933923049364,285.0857238769531,294.1499938964844,282.2034606933594,280.9032897949219,286.1821594238281,282.4932556152344,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000573361525312,6.770577987147416e-10,0.0005733608268201,-0.0012066350318491,0.0,0.0,0.0,-0.0032050153240561,60.0,-1.250923991203308,-0.0,-1.1602472760330327e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,3.871563603752293e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,4.076946061104536e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,3.01122145174304e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,4.076943514519371e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001933923049364,285.0857238769531,294.1499938964844,282.2034606933594,280.9032897949219,286.1821594238281,282.4932556152344,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000573361525312,6.770577987147416e-10,0.0005733608268201,-0.0012066350318491,0.0,0.0,0.0,-0.0032050153240561,60.0,-1.250923991203308,-0.0,-1.1602472760330327e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,2.977331132569816e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,3.135275619570166e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,2.315706115041393e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,3.135273800580762e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001487236295361,285.0929260253906,294.1499938964844,282.1888732910156,280.9109191894531,286.1590576171875,282.50115966796875,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184858942404,3.980356044763767e-10,0.0003184854867868,-0.0007279568235389,0.0,0.0,0.0,-0.0017937514930963,60.0,-0.8543812036514282,-0.0,-6.861704093807931e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,2.977331132569816e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,3.135275619570166e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,2.315706115041393e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,3.135273800580762e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001487236295361,285.0929260253906,294.1499938964844,282.1888732910156,280.9109191894531,286.1590576171875,282.50115966796875,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184858942404,3.980356044763767e-10,0.0003184854867868,-0.0007279568235389,0.0,0.0,0.0,-0.0017937514930963,60.0,-0.8543812036514282,-0.0,-6.861704093807931e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,2.2102602088125423e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,2.327512265765108e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,1.7190943253808655e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,2.3275108105735853e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001104069015127,285.0960693359375,294.1499938964844,282.1814270019531,280.9142761230469,286.1546325683594,282.5052185058594,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387247659498,2.9778310373096417e-10,0.0002387244603596,-0.0005441524554044,0.0,0.0,0.0,-0.0013441774062812,60.0,-0.661978006362915,-0.0,-3.781503110644735e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,1.6340625734301284e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,1.720747968647629e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,1.270939719688613e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,1.720746877253987e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,8.16246829344891e-05,285.0984191894531,294.1499938964844,282.1738586425781,280.91729736328125,286.1528015136719,282.5086975097656,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753421092871,2.1900253832640715e-10,0.0001753418910084,-0.0004004196089226,0.0,0.0,0.0,-0.0009874643292278,60.0,-0.4860240221023559,-0.0,-2.0668788902611372e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,1.234655428561382e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,1.3001525985600892e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.602891623217149e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,1.3001517800148576e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,6.167349783936515e-05,285.1001892089844,294.1499938964844,282.1658630371094,280.9200744628906,286.15167236328125,282.51177978515625,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127398976474,1.6037959849057868e-10,0.000127398816403,-0.000294241879601,0.0,0.0,0.0,-0.0007182371919043,60.0,-0.3604215979576111,-0.0,-1.179965125608362e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.947472790372558e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,1.047517616825644e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.736935913271736e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,1.0475168892298823e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,4.968960638507269e-05,285.10137939453125,294.1499938964844,282.1583557128906,280.9222717285156,286.1510314941406,282.51385498046875,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.760741522768512e-05,1.2417149253263204e-10,9.760729153640568e-05,-0.0002288416872033,0.0,0.0,0.0,-0.0005510760238394,60.0,-0.2764027416706085,-0.0,-7.659547995864101e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,6.302127076196484e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,6.636448688368546e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,4.9016625780495815e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,6.636444140895037e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,3.148038013023324e-05,285.10223388671875,294.1499938964844,282.1422424316406,280.9255676269531,286.15020751953125,282.5163879394531,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.715080962749198e-05,8.398865630754314e-11,6.715072231600061e-05,-0.0001536569616291,0.0,0.0,0.0,-0.0003782412386499,60.0,-0.1783161908388137,-0.0,-3.0743402268385006e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,6.302127076196484e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,6.636448688368546e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,4.9016625780495815e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,6.636444140895037e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,3.148038013023324e-05,285.10223388671875,294.1499938964844,282.1422424316406,280.9255676269531,286.15020751953125,282.5163879394531,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.715080962749198e-05,8.398865630754314e-11,6.715072231600061e-05,-0.0001536569616291,0.0,0.0,0.0,-0.0003782412386499,60.0,-0.1783161908388137,-0.0,-3.0743402268385006e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,4.028638613817748e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.242353952577105e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,3.1333911465480924e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,4.242351224093e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,2.0123852664255537e-05,285.1027526855469,294.1499938964844,282.1254577636719,280.92694091796875,286.14990234375,282.517578125,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292638550396077e-05,5.3690014240048705e-11,4.292633093427867e-05,-9.822561696637422e-05,0.0,0.0,0.0,-0.0002417919749859,60.0,-0.1177441403269767,-0.0,-1.2563027007583827e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,4.028638613817748e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.242353952577105e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,3.1333911465480924e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,4.242351224093e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,2.0123852664255537e-05,285.1027526855469,294.1499938964844,282.1254577636719,280.92694091796875,286.14990234375,282.517578125,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.292638550396077e-05,5.3690014240048705e-11,4.292633093427867e-05,-9.822561696637422e-05,0.0,0.0,0.0,-0.0002417919749859,60.0,-0.1177441403269767,-0.0,-1.2563027007583827e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,1.992324996535899e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.098015784213203e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,1.5495887737415617e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,2.0980144199711503e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.9520602816483e-06,285.1028747558594,294.1499938964844,282.10791015625,280.9262084960937,286.1497802734375,282.5180053710937,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.122903606505133e-05,2.655206263191268e-11,2.122900878021028e-05,-4.857686872128397e-05,0.0,0.0,0.0,-0.0001195770164486,60.0,-0.0694513618946075,-0.0,-3.0725432614842057e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,1.992324996535899e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.098015784213203e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,1.5495887737415617e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,2.0980144199711503e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.9520602816483e-06,285.1028747558594,294.1499938964844,282.10791015625,280.9262084960937,286.1497802734375,282.5180053710937,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.122903606505133e-05,2.655206263191268e-11,2.122900878021028e-05,-4.857686872128397e-05,0.0,0.0,0.0,-0.0001195770164486,60.0,-0.0694513618946075,-0.0,-3.0725432614842057e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,1.2387748711262248e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.3044906381765031e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.634932212065903e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.304489842368639e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,6.187927283463068e-06,285.1029052734375,294.1499938964844,282.0988464355469,280.9249572753906,286.1497802734375,282.5180358886719,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3199758541304618e-05,1.6509469139003308e-11,1.3199741260905284e-05,-3.020398435182869e-05,0.0,0.0,0.0,-7.435040606651455e-05,60.0,-0.0491285361349582,-0.0,-1.187852247119814e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.036525744297251e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.409806244140782e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,5.472862767419429e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.409801128233084e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,3.5148846109223086e-06,285.1029052734375,294.1499938964844,282.08953857421875,280.9231262207031,286.1497802734375,282.51806640625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.497818842239212e-06,9.377804088828157e-12,7.497809292544844e-06,-1.715664257062599e-05,0.0,0.0,0.0,-4.223301948513836e-05,60.0,-0.0327832773327827,-0.0,-3.832606107478931e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,1.298031548913059e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.3668908138697589e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.0095818225863697e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.3668898191099288e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,6.483925858447037e-07,285.1029052734375,294.1499938964844,282.0702514648437,280.9174499511719,286.1497802734375,282.51806640625,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3831905789629673e-06,1.7300117501756196e-12,1.3831888736604014e-06,-3.1649985885451315e-06,0.0,0.0,0.0,-7.791095413267612e-06,60.0,-0.0116668278351426,-0.0,-1.3042117299327805e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,1.298031548913059e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.3668908138697589e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.0095818225863697e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.3668898191099288e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,6.483925858447037e-07,285.1029052734375,294.1499938964844,282.0702514648437,280.9174499511719,286.1497802734375,282.51806640625,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3831905789629673e-06,1.7300117501756196e-12,1.3831888736604014e-06,-3.1649985885451315e-06,0.0,0.0,0.0,-7.791095413267612e-06,60.0,-0.0116668278351426,-0.0,-1.3042117299327805e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,-5.281671988655034e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,-5.561859417468895e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,-4.107973960998379e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,-5.561855864755216e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.6383002449392734e-08,285.1029052734375,294.1499938964844,282.04998779296875,280.9089660644531,286.1497802734375,282.51806640625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,5.62626567557345e-08,-7.038900712297291e-14,-5.62625892541746e-08,1.2875037214143958e-07,0.0,0.0,0.0,3.169116098433733e-07,60.0,-0.0029023876413702,-0.0,-2.159337254317345e-16,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,-5.281671988655034e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,-5.561859417468895e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,-4.107973960998379e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,-5.561855864755216e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-2.6383002449392734e-08,285.1029052734375,294.1499938964844,282.04998779296875,280.9089660644531,286.1497802734375,282.51806640625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,5.62626567557345e-08,-7.038900712297291e-14,-5.62625892541746e-08,1.2875037214143958e-07,0.0,0.0,0.0,3.169116098433733e-07,60.0,-0.0029023876413702,-0.0,-2.159337254317345e-16,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,282.027587890625,280.89703369140625,286.1497802734375,282.51806640625,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.8611110876319845e-12,1.366003168437926e-17,-2.861124748579358e-12,4.828101460296885e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006675919285044,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,282.027587890625,280.89703369140625,286.1497802734375,282.51806640625,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.8611110876319845e-12,1.366003168437926e-17,-2.861124748579358e-12,4.828101460296885e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0006675919285044,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,282.00201416015625,280.8813171386719,286.1497802734375,282.51806640625,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.5845557840849504e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-0.00014464223932,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,282.00201416015625,280.8813171386719,286.1497802734375,282.51806640625,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.5845557840849504e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-0.00014464223932,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,-2.5584536659378765e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,-2.694177075445588e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,-1.989911870264177e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,-2.694175449142328e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,-1.2779985403277294e-12,285.1029052734375,294.1499938964844,281.9881286621094,280.8721008300781,286.1497802734375,282.51806640625,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,1.499477489874321e-13,1.5701352135940684e-17,-1.499634428138788e-13,2.172597171612445e-12,0.0,0.0,0.0,0.0,60.0,-7.563692633993924e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.9735717773437,280.862060546875,286.1497802734375,282.51806640625,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.5845557840849504e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-4.171234104433097e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
