time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.1137390136719,280.05133056640625,286.1497802734375,282.51806640625,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.5845557840849504e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.9852750483551063e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.0797119140625,280.0131530761719,286.1497802734375,282.51806640625,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.5845557840849504e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.844798589445417e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.0797119140625,280.0131530761719,286.1497802734375,282.51806640625,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.5845557840849504e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.844798589445417e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.0480651855469,279.976806640625,286.1497802734375,282.51806640625,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.584555949521073e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.7150929352283129e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.0480651855469,279.976806640625,286.1497802734375,282.51806640625,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.584555949521073e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.7150929352283129e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.01904296875,279.9425048828125,286.1497802734375,282.51806640625,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.584555949521073e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.5942453046591254e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.01904296875,279.9425048828125,286.1497802734375,282.51806640625,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.584555949521073e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.5942453046591254e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,281.0055847167969,279.9262084960937,286.1497802734375,282.51806640625,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4498992244603723e-12,-1.318582558281486e-17,2.449912234886442e-12,-3.845889752496223e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.53738528752001e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0,285.1029052734375,294.1499938964844,280.99285888671875,279.9105224609375,286.1497802734375,282.51806640625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,2.0560698868292426e-13,-1.584555949521073e-17,-2.055911322261517e-13,4.910911087507852e-13,0.0,0.0,0.0,0.0,60.0,-1.4823697256360902e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,6.398692686815365e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,6.73813727036787e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,4.976769552023086e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,6.738132829475774e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,3.19627457834315e-09,285.1029052734375,294.1499938964844,280.96978759765625,279.88104248046875,286.1497802734375,282.51806640625,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.822331144462623e-09,8.515756696537199e-15,6.822322262678426e-09,-1.5606712366889042e-08,0.0,0.0,0.0,-3.8417056202888495e-08,60.0,-1.3769838915322907e-05,-0.0,-3.169276756138229e-18,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,6.398692686815365e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,6.73813727036787e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,4.976769552023086e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,6.738132829475774e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,3.19627457834315e-09,285.1029052734375,294.1499938964844,280.96978759765625,279.88104248046875,286.1497802734375,282.51806640625,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.822331144462623e-09,8.515756696537199e-15,6.822322262678426e-09,-1.5606712366889042e-08,0.0,0.0,0.0,-3.8417056202888495e-08,60.0,-1.3769838915322907e-05,-0.0,-3.169276756138229e-18,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,2.2222728102150313e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.3401622861740634e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.7284375042336821e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,2.340160731861829e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,1.1100695473942324e-08,285.1029052734375,294.1499938964844,280.95001220703125,279.8543395996094,286.1497802734375,282.51806640625,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.367784368573212e-08,2.9631621456657423e-14,2.3677813487665844e-08,-5.4180635089551294e-08,0.0,0.0,0.0,-1.333683030679822e-07,60.0,-1.030611019814387e-05,-0.0,-3.8227192479627606e-17,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,2.2222728102150313e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.3401622861740634e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.7284375042336821e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,2.340160731861829e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,1.1100695473942324e-08,285.1029052734375,294.1499938964844,280.95001220703125,279.8543395996094,286.1497802734375,282.51806640625,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.367784368573212e-08,2.9631621456657423e-14,2.3677813487665844e-08,-5.4180635089551294e-08,0.0,0.0,0.0,-1.333683030679822e-07,60.0,-1.030611019814387e-05,-0.0,-3.8227192479627606e-17,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,1.3291064249187914e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.3996142911310017e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.0337512890146173e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.3996132963711716e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,6.639151592935377e-07,285.1029052734375,294.1499938964844,280.93487548828125,279.8304748535156,286.1497802734375,282.51806640625,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161228136799764e-06,1.771214576916369e-12,1.4161209946905728e-06,-3.240474143240135e-06,0.0,0.0,0.0,-7.97663233242929e-06,60.0,-0.0021796966902911,-0.0,-1.3674051311824561e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,1.3291064249187914e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,1.3996142911310017e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.0337512890146173e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.3996132963711716e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,6.639151592935377e-07,285.1029052734375,294.1499938964844,280.93487548828125,279.8304748535156,286.1497802734375,282.51806640625,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4161228136799764e-06,1.771214576916369e-12,1.4161209946905728e-06,-3.240474143240135e-06,0.0,0.0,0.0,-7.97663233242929e-06,60.0,-0.0021796966902911,-0.0,-1.3674051311824561e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.123804834918701e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.501715231228445e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,5.540746315091383e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.501710683754936e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,3.558482376320171e-06,285.1028137207031,294.1499938964844,280.925537109375,279.8095397949219,286.1497802734375,282.5180358886719,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.590300810988992e-06,9.493636779489556e-12,7.590291261294624e-06,-1.7368602129863575e-05,0.0,0.0,0.0,-4.27540362579748e-05,60.0,-0.012664464302361,-0.0,-3.9282726377321e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.123804834918701e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.501715231228445e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,5.540746315091383e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.501710683754936e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,3.558482376320171e-06,285.1028137207031,294.1499938964844,280.925537109375,279.8095397949219,286.1497802734375,282.5180358886719,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-7.590300810988992e-06,9.493636779489556e-12,7.590291261294624e-06,-1.7368602129863575e-05,0.0,0.0,0.0,-4.27540362579748e-05,60.0,-0.012664464302361,-0.0,-3.9282726377321e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,1.246894612449978e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,1.3130411389283836e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.69808638728864e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,1.3130403431205195e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,6.228487109183334e-06,285.10284423828125,294.1499938964844,280.9229736328125,279.8001403808594,286.1497802734375,282.5180969238281,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285503882798366e-05,1.6616907502764455e-11,1.3285487511893734e-05,-3.040069714188576e-05,0.0,0.0,0.0,-7.483348599635065e-05,60.0,-0.0243098121136426,-0.0,-1.2034752534806348e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,2.001340817514574e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.107509772031335e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,1.5566009778922307e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,2.1075084077892825e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.99709573079599e-06,285.1028747558594,294.1499938964844,280.9218444824219,279.79150390625,286.1497497558594,282.5181884765625,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132409827027004e-05,2.6671210379136667e-11,2.132407098542899e-05,-4.879504922428168e-05,0.0,0.0,0.0,-0.0001201126142404,60.0,-0.0412103570997715,-0.0,-3.1004140227386394e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,3.7530062400037423e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,3.952099632442696e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,2.919009830293362e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,3.952096903958591e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,1.874701410997659e-05,285.10302734375,294.1499938964844,280.92303466796875,279.7787170410156,286.14959716796875,282.5185852050781,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.998812098870985e-05,5.001532174531143e-11,3.998807005700655e-05,-9.150303958449511e-05,0.0,0.0,0.0,-0.0002252417762065,60.0,-0.0830724686384201,-0.0,-1.0902754393748991e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,4.129628450755263e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,4.348701168055413e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,3.211938974345685e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,4.348698439571308e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,2.062831663351972e-05,285.10302734375,294.1499938964844,280.9237060546875,279.7765197753906,286.1495666503906,282.5186767578125,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.400104808155447e-05,5.503446656729416e-11,4.4000993511872366e-05,-0.0001006856182357,0.0,0.0,0.0,-0.0002478454262018,60.0,-0.0923956036567688,-0.0,-1.3200780746291938e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,6.6969305407837965e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.052195996948285e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.208733000472421e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.052191449474776e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.345250297570601e-05,285.1037292480469,294.1499938964844,280.9309997558594,279.7645568847656,286.1490173339844,282.52008056640625,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135593477869406e-05,8.924860156467318e-11,7.135584019124508e-05,-0.0001632803323445,0.0,0.0,0.0,-0.0004019277403131,60.0,-0.1622981429100036,-0.0,-3.4715966212850446e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,6.6969305407837965e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.052195996948285e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,5.208733000472421e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.052191449474776e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,3.345250297570601e-05,285.1037292480469,294.1499938964844,280.9309997558594,279.7645568847656,286.1490173339844,282.52008056640625,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135593477869406e-05,8.924860156467318e-11,7.135584019124508e-05,-0.0001632803323445,0.0,0.0,0.0,-0.0004019277403131,60.0,-0.1622981429100036,-0.0,-3.4715966212850446e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.718985893414356e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,1.0234567525913008e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.559223831776762e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,1.0234561159450097e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,4.854826693190262e-05,285.10504150390625,294.1499938964844,280.943603515625,279.7557373046875,286.1478881835937,282.5226135253906,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035560562741,1.2952300343371803e-10,0.0001035559253068,-0.0002369622816331,0.0,0.0,0.0,-0.0005833019386045,60.0,-0.24558125436306,-0.0,-7.311719008029627e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.718985893414356e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,1.0234567525913008e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.559223831776762e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,1.0234561159450097e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,4.854826693190262e-05,285.10504150390625,294.1499938964844,280.943603515625,279.7557373046875,286.1478881835937,282.5226135253906,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035560562741,1.2952300343371803e-10,0.0001035559253068,-0.0002369622816331,0.0,0.0,0.0,-0.0005833019386045,60.0,-0.24558125436306,-0.0,-7.311719008029627e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.5198093024082482e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,1.6004336430341937e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,1.1820759027614258e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,1.6004325516405515e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.591750181745738e-05,285.107666015625,294.1499938964844,280.96142578125,279.75006103515625,286.14508056640625,282.5269775390625,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619356189621,2.0254152521825827e-10,0.0001619354152353,-0.0003705497365444,0.0,0.0,0.0,-0.0009121376788243,60.0,-0.3711295425891876,-0.0,-1.7879518976471331e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.5198093024082482e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,1.6004336430341937e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,1.1820759027614258e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,1.6004325516405515e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,7.591750181745738e-05,285.107666015625,294.1499938964844,280.96142578125,279.75006103515625,286.14508056640625,282.5269775390625,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619356189621,2.0254152521825827e-10,0.0001619354152353,-0.0003705497365444,0.0,0.0,0.0,-0.0009121376788243,60.0,-0.3711295425891876,-0.0,-1.7879518976471331e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,1.9860819520545192e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,2.0914416381856427e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,1.5447330952156335e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,2.09144036489306e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.92087516351603e-05,285.1098022460937,294.1499938964844,280.9722595214844,279.7484130859375,286.1422424316406,282.5298767089844,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116165414918,2.6468019442837937e-10,0.0002116162795573,-0.0004842325579375,0.0,0.0,0.0,-0.0011919767130166,60.0,-0.4685314297676086,-0.0,-3.0533175987557115e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,2.626500827318523e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,2.765833960438613e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,2.042837513727136e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,2.7658321414492093e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001311989472014,285.1126708984375,294.1499938964844,280.9843444824219,279.7475891113281,286.1371765136719,282.5322570800781,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000279852800304,3.5002706288977947e-10,0.0002798524510581,-0.0006403746665455,0.0,0.0,0.0,-0.0015763329574838,60.0,-0.6074718236923218,-0.0,-5.339894748601637e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,4.405229628900997e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,4.638922837330029e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,3.4262957342434675e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,4.638919563149102e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.000220050002099,285.11871337890625,294.1499938964844,281.01226806640625,279.7483825683594,286.1137084960937,282.5272827148437,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707363550551,5.884367992869951e-10,0.0004707357729785,-0.0010762742022052,0.0,0.0,0.0,-0.0026513233315199,60.0,-1.0273650884628296,-0.0,-1.502154844956749e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,4.405229628900997e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,4.638922837330029e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,3.4262957342434675e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,4.638919563149102e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.000220050002099,285.11871337890625,294.1499938964844,281.01226806640625,279.7483825683594,286.1137084960937,282.5272827148437,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707363550551,5.884367992869951e-10,0.0004707357729785,-0.0010762742022052,0.0,0.0,0.0,-0.0026513233315199,60.0,-1.0273650884628296,-0.0,-1.502154844956749e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.002440492622554e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.480011067353188e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.00191012583673e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.480005246587098e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0004496898618526,285.1212463378906,294.1499938964844,281.0450439453125,279.7524719238281,286.05718994140625,282.5082092285156,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008087815949693,9.453329230524332e-10,0.000808780605439,-0.0016765136970207,0.0,0.0,0.0,-0.0045317271724343,60.0,-1.7549127340316772,-0.0,-6.273327812778008e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.002440492622554e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.480011067353188e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.00191012583673e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.480005246587098e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0004496898618526,285.1212463378906,294.1499938964844,281.0450439453125,279.7524719238281,286.05718994140625,282.5082092285156,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008087815949693,9.453329230524332e-10,0.000808780605439,-0.0016765136970207,0.0,0.0,0.0,-0.0045317271724343,60.0,-1.7549127340316772,-0.0,-6.273327812778008e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.008878987515344e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.486790804658084e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.006917439866811e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.486784256296232e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004500114591792,285.1378173828125,294.1499938964844,281.08258056640625,279.75994873046875,285.9789428710937,282.4829406738281,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823067182675,1.098466317905888e-09,0.0008823056123219,-0.0020055773202329,0.0,0.0,0.0,-0.0049706376157701,60.0,-2.338160991668701,-0.0,-6.282300546445185e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.008878987515344e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.486790804658084e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.006917439866811e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.486784256296232e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004500114591792,285.1378173828125,294.1499938964844,281.08258056640625,279.75994873046875,285.9789428710937,282.4829406738281,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823067182675,1.098466317905888e-09,0.0008823056123219,-0.0020055773202329,0.0,0.0,0.0,-0.0049706376157701,60.0,-2.338160991668701,-0.0,-6.282300546445185e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.006889013107866e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.4846953288652e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.005369843682274e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.484688780503348e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004499120695982,285.1333312988281,294.1499938964844,281.124755859375,279.77081298828125,285.8946228027344,282.45526123046875,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243259603157,1.216103884260633e-09,0.0010243246797472,-0.0021728279534727,0.0,0.0,0.0,-0.0057377717457711,60.0,-2.6313064098358154,-0.0,-6.279522324348363e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.006889013107866e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.4846953288652e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.005369843682274e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.484688780503348e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004499120695982,285.1333312988281,294.1499938964844,281.124755859375,279.77081298828125,285.8946228027344,282.45526123046875,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243259603157,1.216103884260633e-09,0.0010243246797472,-0.0021728279534727,0.0,0.0,0.0,-0.0057377717457711,60.0,-2.6313064098358154,-0.0,-6.279522324348363e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.009770292323084e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.487729403190316e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.007610838627443e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.487723582424223e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004500559880398,285.133056640625,294.1499938964844,281.1475524902344,279.77752685546875,285.85418701171875,282.4412841796875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025950931,1.187254405898841e-09,0.0009600013727322,-0.0021613058634102,0.0,0.0,0.0,-0.0054013817571103,60.0,-2.6234652996063232,-0.0,-6.283539022433615e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.010873327497392e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.4888913736213e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.008468674030155e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.488885552855209e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004501111106947,285.1328125,294.1499938964844,281.1714782714844,279.7851257324219,285.81414794921875,282.4274597167969,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601199417375,1.200986199378917e-09,0.0009601187193766,-0.0021972893737256,0.0,0.0,0.0,-0.0054081887938082,60.0,-2.606620073318481,-0.0,-6.2850766369138e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
