time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198420,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.023087477544324e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.50175235630013e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.017968164291233e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.50174653553404e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004507212142925,285.1323547363281,294.1499938964844,281.2183532714844,279.8013916015625,285.7418518066406,282.39923095703125,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614204172976,1.353123835201586e-09,0.0009614190785214,-0.0025959580671042,0.0,0.0,0.0,-0.0054836068302392,60.0,-2.577734470367432,-0.0,-6.302122557144686e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.02511746971868e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.503890032647178e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.01954704709351e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.503884211881086e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004508226411417,285.1322937011719,294.1499938964844,281.2225952148437,279.8029479980469,285.7356262207031,282.3963317871094,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616366587579,1.378414271613337e-09,0.000961635261774,-0.0026622302830219,0.0,0.0,0.0,-0.0054961442947387,60.0,-2.575335502624512,-0.0,-6.304959043745839e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.061935998033732e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.542662155581638e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.048183761071414e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.542656334815548e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0004526617994997,285.1318054199219,294.1499938964844,281.2780456542969,279.8243408203125,285.6591796875,282.3497619628906,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655589819885,1.8370992505012398e-09,0.0009655571193434,-0.0038641802966594,0.0,0.0,0.0,-0.0057235322892665,60.0,-2.5471861362457275,-0.0,-6.356503945426084e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.061935998033732e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.542662155581638e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.048183761071414e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.542656334815548e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0004526617994997,285.1318054199219,294.1499938964844,281.2780456542969,279.8243408203125,285.6591796875,282.3497619628906,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655589819885,1.8370992505012398e-09,0.0009655571193434,-0.0038641802966594,0.0,0.0,0.0,-0.0057235322892665,60.0,-2.5471861362457275,-0.0,-6.356503945426084e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.099012822844088e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.581705671735108e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.077021291479468e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.581699850969017e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004545138799585,285.1313171386719,294.1499938964844,281.3376770019531,279.8493347167969,285.5846252441406,282.2856140136719,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695097105577,2.298999657313061e-09,0.0009695074404589,-0.0050745378248393,0.0,0.0,0.0,-0.005952519364655,60.0,-2.5194180011749268,-0.0,-6.408622255094087e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.099012822844088e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.581705671735108e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.077021291479468e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.581699850969017e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0004545138799585,285.1313171386719,294.1499938964844,281.3376770019531,279.8493347167969,285.5846252441406,282.2856140136719,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695097105577,2.298999657313061e-09,0.0009695074404589,-0.0050745378248393,0.0,0.0,0.0,-0.005952519364655,60.0,-2.5194180011749268,-0.0,-6.408622255094087e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.140636393567549e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.62553676799871e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.109394937288016e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.62553094723262e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004565930285025,285.1308288574219,294.1499938964844,281.4013977050781,279.87799072265625,285.5121459960937,282.2118835449219,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739435045048,2.817541311372906e-09,0.0009739407105371,-0.006433293223381,0.0,0.0,0.0,-0.0062095788307487,60.0,-2.488163709640503,-0.0,-6.467384849884183e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.140636393567549e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.62553676799871e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.109394937288016e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.62553094723262e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004565930285025,285.1308288574219,294.1499938964844,281.4013977050781,279.87799072265625,285.5121459960937,282.2118835449219,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739435045048,2.817541311372906e-09,0.0009739407105371,-0.006433293223381,0.0,0.0,0.0,-0.0062095788307487,60.0,-2.488163709640503,-0.0,-6.467384849884183e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.143636270891876e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.62869671639055e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.111728336894885e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.62869089562446e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004567429132293,285.1305847167969,294.1499938964844,281.43475341796875,279.89373779296875,285.4767761230469,282.1737670898437,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742652182467,2.8549091979357404e-09,0.0009742623660713,-0.006531205959618,0.0,0.0,0.0,-0.00622811447829,60.0,-2.470980167388916,-0.0,-6.471629632187614e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.14865086087957e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.633976878831164e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.115628250176087e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.633971785660832e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0004569934098981,285.13037109375,294.1499938964844,281.4691162109375,279.910400390625,285.44195556640625,282.1387634277344,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917371233479571e-09,0.0009747958392836,-0.0066948756575584,0.0,0.0,0.0,-0.0062590762972831,60.0,-2.4508540630340576,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.153407881967723e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.638980554882436e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004572310426738,285.1298828125,294.1499938964844,281.5406494140625,279.94659423828125,285.3740539550781,282.0763854980469,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4070961475372314,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.153407881967723e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.638986375648528e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.638980554882436e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004572310426738,285.1298828125,294.1499938964844,281.5406494140625,279.94659423828125,285.3740539550781,282.0763854980469,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976608071136866e-09,0.0009753030608408,-0.0068500926718115,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4070961475372314,-0.0,-6.485464609795599e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.134768333751708e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.104830729076639e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.619352204026654e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004562999529298,285.1294250488281,294.1499938964844,281.6159362792969,279.9866638183594,285.3085632324219,282.0292663574219,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3558804988861084,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.134768333751708e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.104830729076639e-05,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.619352204026654e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004562999529298,285.1294250488281,294.1499938964844,281.6159362792969,279.9866638183594,285.3085632324219,282.0292663574219,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3558804988861084,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.101517985574901e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.614867303753272e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000456087233033,285.1289978027344,294.1499938964844,281.6948547363281,280.0306701660156,285.2456359863281,281.99676513671875,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300952672958374,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.101517985574901e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.614867303753272e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000456087233033,285.1289978027344,294.1499938964844,281.6948547363281,280.0306701660156,285.2456359863281,281.99676513671875,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024040915071,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300952672958374,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.126126729417592e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.64818536886014e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004576677165459,285.1285400390625,294.1499938964844,281.7773132324219,280.07867431640625,285.1851501464844,281.9725036621094,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249997615814209,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.126126729417592e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.64818536886014e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004576677165459,285.1285400390625,294.1499938964844,281.7773132324219,280.07867431640625,285.1851501464844,281.9725036621094,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854301336091794e-09,0.0009762318222783,-0.0071352384984493,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249997615814209,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.18878722586669e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.14684501872398e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.676237095845865e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004589983436744,285.1283264160156,294.1499938964844,281.81982421875,280.1042175292969,285.1557312011719,281.9627685546875,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2265281677246094,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.708203288028015e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.170451135607436e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.708197467261924e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004605144204106,285.12811279296875,294.1499938964844,281.8631591796875,280.1307983398437,285.1268920898437,281.9552917480469,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.203819274902344,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.279363439418375e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.771623444976284e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.217293023131788e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.771618351805957e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004635228251572,285.127685546875,294.1499938964844,281.94952392578125,280.185302734375,285.0724792480469,281.94952392578125,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887233609333,4.5457335673404495e-09,0.0009887188207358,-0.0109614450484514,0.0,0.0,0.0,-0.0070663201622664,60.0,-2.15966534614563,-0.0,-6.665162999297537e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.281194797949864e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.773551573744044e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,7.218717655632645e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.773546480573714e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004636142984963,285.1276550292969,294.1499938964844,281.9523010253906,280.18707275390625,285.0708312988281,281.9495849609375,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889180073514,4.568546874139656e-09,0.0009889134671539,-0.011021215468645,0.0,0.0,0.0,-0.0070776268839836,60.0,-2.158246755599976,-0.0,-6.667794139048058e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.830735507421196e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.000466327095637,285.1272277832031,294.1499938964844,282.04461669921875,280.24761962890625,285.0168762207031,281.9590759277344,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109731674194336,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.830735507421196e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.000466327095637,285.1272277832031,294.1499938964844,282.04461669921875,280.24761962890625,285.0168762207031,281.9590759277344,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109731674194336,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.380864503327756e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.8785079899244e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.29623789084144e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.878502896754072e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004685929743573,285.1268005371094,294.1499938964844,282.1400146484375,280.3125,284.9652709960937,281.9865417480469,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.8102695987827255e-09,0.0009995324071496,-0.0142743345350027,0.0,0.0,0.0,-0.00769320782274,60.0,-2.056295156478882,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.380864503327756e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.8785079899244e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.29623789084144e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.878502896754072e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004685929743573,285.1268005371094,294.1499938964844,282.1400146484375,280.3125,284.9652709960937,281.9865417480469,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.8102695987827255e-09,0.0009995324071496,-0.0142743345350027,0.0,0.0,0.0,-0.00769320782274,60.0,-2.056295156478882,-0.0,-6.811765018710504e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.394581866217776e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.89294785540551e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004692781949415,285.1263732910156,294.1499938964844,282.23834228515625,280.3818664550781,284.9161682128906,282.0314025878906,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811497976625105e-09,0.001000995398499,-0.0147219784557819,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.9963568449020384,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.394581866217776e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.89295294857584e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.306906627491117e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.89294785540551e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004692781949415,285.1263732910156,294.1499938964844,282.23834228515625,280.3818664550781,284.9161682128906,282.0314025878906,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811497976625105e-09,0.001000995398499,-0.0147219784557819,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.9963568449020384,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.391528146807104e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.304531754925847e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.889732609735802e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004691256908699,285.12615966796875,294.1499938964844,282.2886047363281,280.4182434082031,284.89263916015625,282.0584716796875,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.962735056877136,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.390575723955408e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.888734348351136e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.888729255180806e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0004690781061071,285.1259460449219,294.1499938964844,282.33953857421875,280.4557800292969,284.8697509765625,282.08795166015625,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.928100228309632,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.387923637405038e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.885941835818812e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.301728328457102e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.885936742648482e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004689456545747,285.12554931640625,294.1499938964844,282.44024658203125,280.5318908691406,284.8272705078125,282.15191650390625,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002913186326,5.8981415307357565e-09,0.0010002853814512,-0.0145045276731252,0.0,0.0,0.0,-0.0077367778867483,60.0,-1.8590047359466555,-0.0,-6.822011044960163e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.387847239850088e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.885861072689296e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.885855979518964e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004689418128691,285.12554931640625,294.1499938964844,282.4434509277344,280.53436279296875,284.82598876953125,282.154052734375,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.856804132461548,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.300630386453122e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.884450992103666e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004688751650974,285.1251220703125,294.1499938964844,282.54998779296875,280.6177062988281,284.78485107421875,282.2281188964844,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783625245094299,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.386512829223648e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.300630386453122e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.884450992103666e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004688751650974,285.1251220703125,294.1499938964844,282.54998779296875,280.6177062988281,284.78485107421875,282.2281188964844,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783625245094299,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004689507768489,285.1247253417969,294.1499938964844,282.6585693359375,280.70709228515625,284.7464294433594,282.3095397949219,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7091870307922363,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.301807636395097e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.886044426821172e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004689507768489,285.1247253417969,294.1499938964844,282.6585693359375,280.70709228515625,284.7464294433594,282.3095397949219,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7091870307922363,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.889544162433594e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004691167850978,285.12432861328125,294.1499938964844,282.7686462402344,280.8034362792969,284.71051025390625,282.397216796875,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.633966088294983,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.889549255603924e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.889544162433594e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004691167850978,285.12432861328125,294.1499938964844,282.7686462402344,280.8034362792969,284.71051025390625,282.397216796875,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.633966088294983,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.39298770390451e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.891274385154249e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,7.30566680431366e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.891269291983916e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004691986250691,285.1241455078125,294.1499938964844,282.8242492675781,280.8540954589844,284.693603515625,282.443359375,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.9611422464911365e-09,0.0010008240351453,-0.0146695673465728,0.0,0.0,0.0,-0.0077680093236267,60.0,-1.5959731340408323,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
