time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.395882079843432e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.894322283798827e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.307917985599488e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.8943171906285e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004693432128988,285.1239318847656,294.1499938964844,282.8802185058594,280.9063415527344,284.67730712890625,282.4907531738281,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997190299922295e-09,0.0010011320700868,-0.014763998799026,0.0,0.0,0.0,-0.0077858790755271,60.0,-1.5577845573425293,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004684988525696,285.12353515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6465759277344,282.5875549316406,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4795141220092771,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.8765165603254e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0004684988525696,285.12353515625,294.1499938964844,282.9933166503906,281.0154113769531,284.6465759277344,282.5875549316406,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4795141220092771,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.826532186707482e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004661275597754,285.1231384277344,294.1499938964844,283.10791015625,281.1302490234375,284.6185607910156,282.6797180175781,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089247678197e-09,0.0009942749748006,-0.0126627041026949,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.3956598043441772,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.33150658966042e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.826532186707482e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.826527093537152e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,0.0004661275597754,285.1231384277344,294.1499938964844,283.10791015625,281.1302490234375,284.6185607910156,282.6797180175781,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195089247678197e-09,0.0009942749748006,-0.0126627041026949,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.3956598043441772,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.213641220005229e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004632884811144,285.1227722167969,294.1499938964844,283.2240295410156,281.2504272460937,284.59307861328125,282.76483154296875,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943705472868e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3091329336166382,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.274670446757229e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.213641220005229e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.76667579379864e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004632884811144,285.1227722167969,294.1499938964844,283.2240295410156,281.2504272460937,284.59307861328125,282.76483154296875,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943705472868e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3091329336166382,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.000460088980617,285.12237548828125,294.1499938964844,283.34161376953125,281.37554931640625,284.5703430175781,282.8394775390625,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221004843711853,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.210618736688048e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.699226211523636e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.000460088980617,285.12237548828125,294.1499938964844,283.34161376953125,281.37554931640625,284.5703430175781,282.8394775390625,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912730837046e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.221004843711853,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.18071818887256e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.667743870522828e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.140567322494462e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.667739504948258e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004585953720379,285.1221923828125,294.1499938964844,283.4009704589844,281.4398498535156,284.5599670410156,282.8724060058594,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374508344211e-09,0.0009782100096344,-0.0077403676696121,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.176852107048035,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.15594064281322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.641651558922604e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.121295493561774e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.641647193348037e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004573576734401,285.1220092773437,294.1499938964844,283.460693359375,281.50518798828125,284.5502014160156,282.9029541015625,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1329857110977173,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.000456186098745,285.12164306640625,294.1499938964844,283.5812683105469,281.6388854980469,284.53253173828125,282.9605407714844,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0472432374954224,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.13248586584814e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,7.103053212631494e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.61694895522669e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.000456186098745,285.12164306640625,294.1499938964844,283.5812683105469,281.6388854980469,284.53253173828125,282.9605407714844,285.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0472432374954224,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004568580479826,285.12127685546875,294.1499938964844,283.70330810546875,281.7762145996094,284.5173034667969,283.0233764648437,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9648356437683104,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.631114517105745e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004568580479826,285.12127685546875,294.1499938964844,283.70330810546875,281.7762145996094,284.5173034667969,283.0233764648437,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829982845479663e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9648356437683104,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004576771170832,285.12091064453125,294.1499938964844,283.82684326171875,281.91668701171875,284.5043334960937,283.0986328125,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8836469054222107,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.162334754364564e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.648381092119962e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004576771170832,285.12091064453125,294.1499938964844,283.82684326171875,281.91668701171875,284.5043334960937,283.0986328125,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400310844182,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8836469054222107,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.119272777345031e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004572278412524,285.1205444335937,294.1499938964844,283.95184326171875,282.0599365234375,284.4937438964844,283.1796875,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8000370860099792,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.119272777345031e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.638909250497818e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004572278412524,285.1205444335937,294.1499938964844,283.95184326171875,282.0599365234375,284.4937438964844,283.1796875,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8000370860099792,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.155829320661724e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.641534416005015e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,7.121208909666166e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.641530050430448e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0004573521728161,285.1203308105469,294.1499938964844,284.014892578125,282.1324157714844,284.48931884765625,283.220947265625,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177307085522e-09,0.0009755551582202,-0.0069275735877454,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7575783133506775,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.129339741775766e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.613639122107998e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.100605580490083e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.61363548412919e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004560289380606,285.1201477050781,294.1499938964844,284.0783386230469,282.2054138183594,284.48553466796875,283.2606811523437,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141086510596e-09,0.0009727351716719,-0.0060627763159573,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7144575119018555,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.57727897912264e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.57727461354807e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004543041577562,285.1197814941406,294.1499938964844,284.2062683105469,282.3526916503906,284.4796447753906,283.3287658691406,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245935881717287e-09,0.0009690558654256,-0.0049354890361428,0.0,0.0,0.0,-0.0059262244030833,60.0,-0.6264694333076477,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.094810957321896e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.57727897912264e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.57727461354807e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0004543041577562,285.1197814941406,294.1499938964844,284.2062683105469,282.3526916503906,284.4796447753906,283.3287658691406,285.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245935881717287e-09,0.0009690558654256,-0.0049354890361428,0.0,0.0,0.0,-0.0059262244030833,60.0,-0.6264694333076477,-0.0,-6.402623853318802e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.532151307212187e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.53214694163762e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0004521635128185,285.11944580078125,294.1499938964844,284.335693359375,282.50128173828125,284.47613525390625,283.38201904296875,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.712010422316723e-09,0.0009644901729188,-0.0035363929346203,0.0,0.0,0.0,-0.0056615341454744,60.0,-0.5378825068473816,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.051956294570118e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.532151307212187e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.53214694163762e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0004521635128185,285.11944580078125,294.1499938964844,284.335693359375,282.50128173828125,284.47613525390625,283.38201904296875,285.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.712010422316723e-09,0.0009644901729188,-0.0035363929346203,0.0,0.0,0.0,-0.0056615341454744,60.0,-0.5378825068473816,-0.0,-6.342425962202469e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.50034082052298e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004506547702476,285.1190795898437,294.1499938964844,284.466552734375,282.6507263183594,284.4748840332031,283.4178466796875,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356917794027368e-09,0.0009612712310627,-0.0025502771604806,0.0,0.0,0.0,-0.0054749716073274,60.0,-0.4490579068660736,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.02175233932212e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.50034082052298e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004506547702476,285.1190795898437,294.1499938964844,284.466552734375,282.6507263183594,284.4748840332031,283.4178466796875,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356917794027368e-09,0.0009612712310627,-0.0025502771604806,0.0,0.0,0.0,-0.0054749716073274,60.0,-0.4490579068660736,-0.0,-6.300168564621346e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.015972318593413e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.49425739236176e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.012430432951078e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.494253754382952e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004503660311456,285.11871337890625,294.1499938964844,284.598876953125,282.8005065917969,284.47589111328125,283.4464111328125,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606557432562,1.2636547364053283e-09,0.0009606545208953,-0.0023615092504769,0.0,0.0,0.0,-0.0054392558522522,60.0,-0.3607945740222931,-0.0,-6.292095378057638e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.015972318593413e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.49425739236176e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.012430432951078e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.494253754382952e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004503660311456,285.11871337890625,294.1499938964844,284.598876953125,282.8005065917969,284.47589111328125,283.4464111328125,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606557432562,1.2636547364053283e-09,0.0009606545208953,-0.0023615092504769,0.0,0.0,0.0,-0.0054392558522522,60.0,-0.3607945740222931,-0.0,-6.292095378057638e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.01604289538227e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.494331607129423e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.012485002633184e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.494327969150618e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0004503695527091,285.1185302734375,294.1499938964844,284.66558837890625,282.8753662109375,284.47735595703125,283.4613342285156,285.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606634266674,1.2645244851228201e-09,0.0009606622043065,-0.002363788196817,0.0,0.0,0.0,-0.0054396879859268,60.0,-0.3166347742080688,-0.0,-6.292192722412437e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.015338582685216e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.4935909146443e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.011937850620598e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.493586549069732e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004503343952819,285.11834716796875,294.1499938964844,284.732666015625,282.9501342773437,284.4793395996094,283.4767150878906,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605884552001,1.2557451745109915e-09,0.0009605871746316,-0.0023407822009176,0.0,0.0,0.0,-0.0054353363811969,60.0,-0.2723264098167419,-0.0,-6.291209331266145e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.009053610498086e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.486971976002678e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.007049134699628e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.486968338023873e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004500204522628,285.11798095703125,294.1499938964844,284.8678894042969,283.0990905761719,284.4848327636719,283.5068664550781,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599187760613,1.1774274888409764e-09,0.0009599176119081,-0.0021355545613914,0.0,0.0,0.0,-0.0053965114057064,60.0,-0.1830555945634842,-0.0,-6.282438391735924e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.009053610498086e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.486971976002678e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.007049134699628e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.486968338023873e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004500204522628,285.11798095703125,294.1499938964844,284.8678894042969,283.0990905761719,284.4848327636719,283.5068664550781,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599187760613,1.1774274888409764e-09,0.0009599176119081,-0.0021355545613914,0.0,0.0,0.0,-0.0053965114057064,60.0,-0.1830555945634842,-0.0,-6.282438391735924e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.003903687698767e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.481549204792827e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.00304372003302e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.48154483921826e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0004497632035054,285.118408203125,294.1499938964844,285.00457763671875,283.2468566894531,284.491943359375,283.5321044921875,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110135047696,8.64494087426948e-10,0.0007110126898624,-0.0015617554308846,0.0,0.0,0.0,-0.0040036924183368,60.0,-0.0878451541066169,-0.0,-6.27525622576286e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.003903687698767e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.481549204792827e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.00304372003302e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.48154483921826e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0004497632035054,285.118408203125,294.1499938964844,285.00457763671875,283.2468566894531,284.491943359375,283.5321044921875,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007110135047696,8.64494087426948e-10,0.0007110126898624,-0.0015617554308846,0.0,0.0,0.0,-0.0040036924183368,60.0,-0.0878451541066169,-0.0,-6.27525622576286e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,4.111573070986197e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,4.329686635173857e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,3.1978936021914706e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,4.329684816184454e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0002053813950624,285.12261962890625,294.1499938964844,285.1427001953125,283.3929443359375,284.49713134765625,283.5516357421875,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004260599671397,5.358921084663848e-10,0.0004260594432707,-0.0009828099282458,0.0,0.0,0.0,-0.0024017174728214,60.0,-0.0083260526880621,-0.0,-1.3085361239006945e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,4.111573070986197e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,4.329686635173857e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,3.1978936021914706e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,4.329684816184454e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0002053813950624,285.12261962890625,294.1499938964844,285.1427001953125,283.3929443359375,284.49713134765625,283.5516357421875,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004260599671397,5.358921084663848e-10,0.0004260594432707,-0.0009828099282458,0.0,0.0,0.0,-0.0024017174728214,60.0,-0.0083260526880621,-0.0,-1.3085361239006945e-08,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,2.370367838011589e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,2.4961127564893104e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,1.843621430452913e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,2.4961118469946086e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.000118404670502,285.1288452148437,294.1499938964844,285.2822570800781,283.5367736816406,284.4998474121094,283.568603515625,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531677309889,3.1649904919106565e-10,0.0002531674108467,-0.0005789140705019,0.0,0.0,0.0,-0.0014259302988648,60.0,0.027580177411437,-0.0,-4.349117510571432e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,2.370367838011589e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,2.4961127564893104e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,1.843621430452913e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,2.4961118469946086e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.000118404670502,285.1288452148437,294.1499938964844,285.2822570800781,283.5367736816406,284.4998474121094,283.568603515625,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531677309889,3.1649904919106565e-10,0.0002531674108467,-0.0005789140705019,0.0,0.0,0.0,-0.0014259302988648,60.0,0.027580177411437,-0.0,-4.349117510571432e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
