time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,1.822883677959908e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,1.9195851564290933e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,1.4177998309605757e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,1.919584428833332e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.10567250684835e-05,285.1314697265625,294.1499938964844,285.3525695800781,283.6076965332031,284.5004272460937,283.57501220703125,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001977838692255,2.464924653278189e-10,0.0001977836218429,-0.0004502492665778,0.0,0.0,0.0,-0.0011135173263028,60.0,0.032977994531393,-0.0,-2.57209786802548e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,1.4824597201368306e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,1.5611021808581427e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,1.153025368694216e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,1.5611016351613216e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.405185897368938e-05,285.1333923339844,294.1499938964844,285.4232482910156,283.6778259277344,284.500732421875,283.5795593261719,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580889947945,1.9769683112791367e-10,0.0001580887910677,-0.0003616595931816,0.0,0.0,0.0,-0.0008904502028599,60.0,0.0342222414910793,-0.0,-1.7011217989804095e-09,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,1.1350288332323544e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,1.1952405657211784e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,8.82801123225363e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.1952401109738275e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,5.6696986575843766e-05,285.1363830566406,294.1499938964844,285.565673828125,283.8155517578125,284.501220703125,283.5863952636719,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001079753346857,1.3827983202929772e-10,0.0001079751964425,-0.0002555648970883,0.0,0.0,0.0,-0.0006101750768721,60.0,0.036720048636198,-0.0,-9.972025427629203e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,1.1350288332323544e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,1.1952405657211784e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,8.82801123225363e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,1.1952401109738275e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,5.6696986575843766e-05,285.1363830566406,294.1499938964844,285.565673828125,283.8155517578125,284.501220703125,283.5863952636719,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001079753346857,1.3827983202929772e-10,0.0001079751964425,-0.0002555648970883,0.0,0.0,0.0,-0.0006101750768721,60.0,0.036720048636198,-0.0,-9.972025427629203e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.393581654469017e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.785801244608592e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,5.750569471274503e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.785798516124487e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,3.693243706948124e-05,285.1376953125,294.1499938964844,285.7095031738281,283.9493408203125,284.5015563964844,283.59033203125,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.877986354287714e-05,9.853369509205123e-11,7.877976167947054e-05,-0.0001802669576136,0.0,0.0,0.0,-0.0004437443567439,60.0,0.0368623472750186,-0.0,-4.2313541559479967e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,7.393581654469017e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.785801244608592e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,5.750569471274503e-06,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.785798516124487e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,3.693243706948124e-05,285.1376953125,294.1499938964844,285.7095031738281,283.9493408203125,284.5015563964844,283.59033203125,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.877986354287714e-05,9.853369509205123e-11,7.877976167947054e-05,-0.0001802669576136,0.0,0.0,0.0,-0.0004437443567439,60.0,0.0368623472750186,-0.0,-4.2313541559479967e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,4.334186542109819e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,4.564109531202121e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,3.3710375646478496e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,4.564107712212717e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,2.165013938792981e-05,285.1383361816406,294.1499938964844,285.8547668457031,284.0786437988281,284.5016784667969,283.5921325683594,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181801735656336e-05,5.776166003834682e-11,4.618174352799542e-05,-0.0001056746768881,0.0,0.0,0.0,-0.0002601287560537,60.0,0.0294711515307426,-0.0,-1.4540682546915207e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,4.334186542109819e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,4.564109531202121e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,3.3710375646478496e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,4.564107712212717e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,2.165013938792981e-05,285.1383361816406,294.1499938964844,285.8547668457031,284.0786437988281,284.5016784667969,283.5921325683594,285.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181801735656336e-05,5.776166003834682e-11,4.618174352799542e-05,-0.0001056746768881,0.0,0.0,0.0,-0.0002601287560537,60.0,0.0294711515307426,-0.0,-1.4540682546915207e-10,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,2.0109107481403043e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,2.117586973326979e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,1.5640433730368386e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,2.117586063832277e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,1.004490604827879e-05,285.1385192871094,294.1499938964844,286.00146484375,284.2028503417969,284.5017395019531,283.5926513671875,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.142690755135845e-05,2.6799555630230287e-11,2.14268802665174e-05,-4.902962609776296e-05,0.0,0.0,0.0,-0.0001206915621878,60.0,0.0192546602338552,-0.0,-3.130078488067234e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,2.0109107481403043e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,2.117586973326979e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,1.5640433730368386e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,2.117586063832277e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,1.004490604827879e-05,285.1385192871094,294.1499938964844,286.00146484375,284.2028503417969,284.5017395019531,283.5926513671875,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.142690755135845e-05,2.6799555630230287e-11,2.14268802665174e-05,-4.902962609776296e-05,0.0,0.0,0.0,-0.0001206915621878,60.0,0.0192546602338552,-0.0,-3.130078488067234e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,1.2501147921284428e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,1.316431735176593e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.72312477642845e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,1.3164311667424045e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,6.244576070457697e-06,285.1385498046875,294.1499938964844,286.0753479003906,284.2628479003906,284.5017395019531,283.5927124023437,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.332047577307094e-05,1.6660499368992276e-11,1.3320458492671604e-05,-3.048020698770415e-05,0.0,0.0,0.0,-7.503037340939045e-05,60.0,0.0144245447590947,-0.0,-1.209676889907252e-11,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.02343754710455e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,7.396021146632847e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,5.462679268930515e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.396018304461904e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,3.508349209369044e-06,285.1385192871094,294.1499938964844,286.1495666503906,284.32135009765625,284.5017395019531,283.5927429199219,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.483794433937874e-06,9.360278177550365e-12,7.483785338990856e-06,-1.7124557416536845e-05,0.0,0.0,0.0,-4.215403168927878e-05,60.0,0.0098705487325787,-0.0,-3.81829116935517e-12,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,1.3193172776482245e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,1.389305310794953e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,1.0261366867325705e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,1.389304742360764e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,6.590256589333876e-07,285.13848876953125,294.1499938964844,286.299072265625,284.4334716796875,284.5017395019531,283.5927124023437,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057934549782658e-06,1.7582793944773134e-12,1.4057916359888625e-06,-3.216762024749187e-06,0.0,0.0,0.0,-7.918424671515822e-06,60.0,0.0033262250944972,-0.0,-1.3473117478450538e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,1.3193172776482245e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,1.389305310794953e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,1.0261366867325705e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,1.389304742360764e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,6.590256589333876e-07,285.13848876953125,294.1499938964844,286.299072265625,284.4334716796875,284.5017395019531,283.5927124023437,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4057934549782658e-06,1.7582793944773134e-12,1.4057916359888625e-06,-3.216762024749187e-06,0.0,0.0,0.0,-7.918424671515822e-06,60.0,0.0033262250944972,-0.0,-1.3473117478450538e-13,0.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.050000000745058,-3.9090974901512254e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.050000000745058,-4.1164698316720205e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.050000000745058,-3.0404123663174687e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.050000000745058,-4.116468499404391e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.050000000745058,-1.9526734007513372e-08,285.13848876953125,291.1499938964844,286.45001220703125,284.5386047363281,284.5017395019531,283.5927124023437,285.0623779296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.164938616213476e-08,-5.206359499879305e-14,-4.1649336424143264e-08,9.530486266839945e-08,0.0,0.0,0.0,2.3459142539650202e-07,60.0,0.0007538206991739,-0.0,-1.1828308212126932e-16,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.050000000745058,-3.9090974901512254e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.050000000745058,-4.1164698316720205e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.050000000745058,-3.0404123663174687e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.050000000745058,-4.116468499404391e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.050000000745058,-1.9526734007513372e-08,285.13848876953125,291.1499938964844,286.45001220703125,284.5386047363281,284.5017395019531,283.5927124023437,285.0623779296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.164938616213476e-08,-5.206359499879305e-14,-4.1649336424143264e-08,9.530486266839945e-08,0.0,0.0,0.0,2.3459142539650202e-07,60.0,0.0007538206991739,-0.0,-1.1828308212126932e-16,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.6341254115104675,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6341254115104675,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.6341254115104675,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.6341254115104675,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.6341254115104675,0.050000000745058,0.2040090262889862,285.09344482421875,291.1499938964844,286.5262756347656,284.5895690917969,293.53106689453125,295.1000061035156,285.2072448730469,1.0,0.1097138077020645,0.0526828132569789,0.0526828132569789,1.0,1.0,-0.435410588979721,4.866607559961267e-05,0.4353619217872619,-0.132734790444374,0.0,0.0,0.0,10.177064895629885,60.0,1179.180419921875,-0.0,12.278923034667969,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68658447265625,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7752380371094,291.1499938964844,286.6034240722656,284.6410522460937,294.6850280761719,298.0039978027344,286.41180419921875,1.0,0.1210936084389686,0.1053656265139579,0.1053656265139579,1.0,1.0,-0.4819980263710022,0.0025045732036232,0.4794934689998626,-0.1413975954055786,0.0,0.0,0.0,12.501276969909668,60.0,2401.252197265625,-0.0,16.68134880065918,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8839416503906,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2707824707031,1.0,0.1406007558107376,0.2107312530279159,0.2107312530279159,1.0,1.0,-0.4867385029792785,0.0260750614106655,0.4606634378433227,-0.1190777197480201,0.0,0.0,0.0,20.02116775512696,60.0,2348.267822265625,-0.0,23.190393447875977,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8839416503906,291.1499938964844,286.76031494140625,284.74542236328125,294.7301940917969,298.1244506835937,288.2707824707031,1.0,0.1406007558107376,0.2107312530279159,0.2107312530279159,1.0,1.0,-0.4867385029792785,0.0260750614106655,0.4606634378433227,-0.1190777197480201,0.0,0.0,0.0,20.02116775512696,60.0,2348.267822265625,-0.0,23.190393447875977,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.549203097820282,0.050000000745058,0.2288713753223419,288.6065673828125,291.1499938964844,286.8399353027344,284.7982177734375,294.7601928710937,298.1317138671875,288.9425354003906,1.0,0.1490057408809662,0.263414055109024,0.263414055109024,1.0,1.0,-0.4882020056247711,0.0398233272135257,0.4483786821365356,-0.1057512015104293,0.0,0.0,0.0,23.692325592041016,60.0,2139.6396484375,-0.0,26.34363555908203,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898803710937,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898803710937,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898803710937,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898803710937,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898803710937,0.532392144203186,0.050000000745058,0.2295287549495697,289.2523498535156,291.1499938964844,286.9203186035156,284.8514404296875,294.7940979003906,298.1495361328125,289.5608215332031,1.0,0.1565672308206558,0.4107312560081482,0.4107312560081482,0.997812807559967,1.0,-0.4896045625209808,0.0993410572409629,0.3902635276317596,-0.0468447729945182,0.0,0.0,0.0,27.218978881835938,60.0,1937.8468017578125,-0.0,29.375083923339844,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.230725422501564,290.3730163574219,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.5884704589844,1.0,0.1693880707025528,0.7053655982017517,0.7053655982017517,0.9934384226799012,1.0,-0.4921571612358093,0.2014984339475631,0.2906587421894073,0.0542526245117187,0.0,0.0,0.0,33.638404846191406,60.0,1356.3460693359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32427978515625,0.5095488429069519,0.050000000745058,0.230725422501564,290.3730163574219,291.1499938964844,287.083251953125,284.9588623046875,293.7713928222656,298.20367431640625,290.5884704589844,1.0,0.1693880707025528,0.7053655982017517,0.7053655982017517,0.9934384226799012,1.0,-0.4921571612358093,0.2014984339475631,0.2906587421894073,0.0542526245117187,0.0,0.0,0.0,33.638404846191406,60.0,1356.3460693359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010672807693481,0.050000000745058,0.0463057309389114,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010672807693481,0.050000000745058,0.0487621650099754,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010672807693481,0.050000000745058,0.0360155701637268,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010672807693481,0.050000000745058,0.0487621650099754,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010672807693481,0.050000000745058,0.231306716799736,290.7823486328125,291.1499938964844,287.173828125,285.018310546875,293.4896545410156,298.2366638183594,290.936279296875,1.0,0.1752634197473526,0.867085874080658,0.867085874080658,0.991037368774414,1.0,-0.4933971762657165,0.2129062265157699,0.2804909348487854,0.0653122812509536,0.0,0.0,0.0,36.751686096191406,60.0,1040.6544189453125,-0.0,37.6717414855957,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.495449423789978,0.050000000745058,0.2317439317703247,291.0523681640625,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.1952819824219,1.0,0.1795469522476196,1.0,1.0,0.9890640377998352,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.6962890625,-0.0,39.73611068725586,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5995483398437,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7249450683594,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60443115234375,48.0,682.2283935546875,-0.0,43.737979888916016,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57421875,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5995483398437,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.7249450683594,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.60443115234375,48.0,682.2283935546875,-0.0,43.737979888916016,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834422171115875,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834422171115875,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834422171115875,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834422171115875,0.050000000745058,0.0490773022174835,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0195007324219,0.4834422171115875,0.050000000745058,0.2328016012907028,292.04058837890625,290.6499938964844,287.57745361328125,285.2809753417969,293.5922546386719,298.2748413085937,292.14361572265625,1.0,0.1890118420124054,1.0,1.0,0.9891297817230223,1.0,-0.4965863823890686,0.2170045524835586,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.75468063354492,48.0,550.9990234375,-0.0,44.76272201538086,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0424194335937,0.483490914106369,0.050000000745058,0.232797086238861,292.063232421875,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1650695800781,1.0,0.1889526695013046,1.0,1.0,0.9891315698623656,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055648803711,36.0,544.465576171875,-0.0,44.7412109375,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24188232421875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2605895996094,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2859802246094,292.3520812988281,1.0,0.1877617388963699,1.0,1.0,0.989148497581482,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169479370117,36.0,488.4201965332031,-0.0,44.20748901367188,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42108154296875,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4378967285156,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.5202941894531,1.0,0.1854823231697082,1.0,1.0,0.9872897863388062,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.4925231933594,-0.0,43.118282318115234,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920236766338348,0.050000000745058,0.0464506931602954,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920236766338348,0.050000000745058,0.0489148162305355,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920236766338348,0.050000000745058,0.0361283160746097,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920236766338348,0.050000000745058,0.0489148162305355,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920236766338348,0.050000000745058,0.2320308238267898,292.64324951171875,289.6499938964844,287.8714904785156,285.4695739746094,293.7395935058594,298.3113098144531,292.71551513671875,1.0,0.1812895983457565,1.0,1.0,0.9848636388778688,1.0,-0.4949424564838409,0.2163657248020172,0.2785767316818237,0.0683927312493324,0.0,0.0,0.0,40.62855911254883,25.0,384.9422302246094,-0.0,41.0953369140625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72821044921875,0.4953351020812988,0.050000000745058,0.231753259897232,292.7419738769531,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193359375,292.8095397949219,1.0,0.1785191297531128,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.7450256347656,-0.0,39.780372619628906,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995418190956116,0.1802914589643478,0.0463286526501178,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995418190956116,0.050000000745058,0.0487863048911094,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995418190956116,0.050000000745058,0.0360333994030952,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995418190956116,0.050000000745058,0.0487863048911094,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995418190956116,0.050000000745058,0.2314212173223495,292.8851318359375,289.1499938964844,288.027587890625,285.56866455078125,293.8180847167969,298.33221435546875,292.9461975097656,1.0,0.1754174977540969,1.0,1.0,0.9815320372581482,1.0,-0.4936419427394867,0.2158633172512054,0.2777786254882812,0.0682055577635765,0.0,0.0,0.0,37.36515045166016,25.0,324.781982421875,-0.0,38.2114143371582,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240173339844,0.7897257208824158,0.1845485121011734,0.1496824026107788,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918212890625,0.5198796987533569,0.050000000745058,0.0485133938491344,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918212890625,0.5198796987533569,0.050000000745058,0.0358318276703357,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918212890625,0.5198796987533569,0.050000000745058,0.0485133938491344,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9918212890625,0.5198796987533569,0.050000000745058,0.2301266491413116,293.0115661621094,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.32598876953125,293.0780944824219,1.0,0.174865260720253,1.0,1.0,0.9798550605773926,1.0,-0.6151999235153198,0.2673531472682953,0.3478468060493469,0.0925668030977249,0.0,0.0,0.0,31.419397354125977,25.0,336.19537353515625,-0.0,46.10649871826172,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
