time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.86580890417099,0.191277414560318,0.1706040948629379,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519202947616577,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357172608375549,0.1712313443422317,0.1189096793532371,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519202947616577,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519202947616577,0.050000000745058,0.2287724018096923,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279663085937,293.36376953125,1.0,0.1752842217683792,1.0,1.0,0.8825172781944275,1.0,-0.7377051115036011,0.3219087123870849,0.4157963991165161,0.1243451312184333,0.0,0.0,0.0,25.31879234313965,25.0,304.9218444824219,-0.0,54.568634033203125,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330383300781,0.86580890417099,0.191277414560318,0.1706040948629379,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519202947616577,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318176269531,0.8357172608375549,0.1712313443422317,0.1189096793532371,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519202947616577,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016357421875,0.5519202947616577,0.050000000745058,0.2287724018096923,293.3251647949219,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279663085937,293.36376953125,1.0,0.1752842217683792,1.0,1.0,0.8825172781944275,1.0,-0.7377051115036011,0.3219087123870849,0.4157963991165161,0.1243451312184333,0.0,0.0,0.0,25.31879234313965,25.0,304.9218444824219,-0.0,54.568634033203125,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882849812507629,0.2022914588451385,0.1796604096889495,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572572350502014,0.050000000745058,0.0481904447078704,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530905246734619,0.1785334646701812,0.1238529980182647,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572572350502014,0.050000000745058,0.0481904447078704,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572572350502014,0.1504243612289428,0.2285947203636169,293.49176025390625,288.1499938964844,288.44891357421875,285.8321838378906,293.8364562988281,298.1551818847656,293.5129699707031,1.0,0.1755088865756988,1.0,1.0,0.7904524207115173,1.0,-0.7542206645011902,0.3357517719268799,0.4184688925743103,0.135087177157402,0.0,0.0,0.0,24.53232383728028,25.0,204.88096618652344,-0.0,55.83589553833008,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9085662364959716,0.2030069828033447,0.1801728755235672,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712777376174927,0.050000000745058,0.0481012314558029,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.8714302778244019,0.1790426224470138,0.1241059750318527,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712777376174927,0.050000000745058,0.0481012314558029,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.5998007655143738,0.1510059088468551,0.2584722638130188,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,293.8280334472656,298.1508178710937,293.5183410644531,1.0,0.1760149151086807,1.0,1.0,0.7851794958114624,1.0,-0.790482759475708,0.3532411158084869,0.4372416734695434,0.1421638131141662,0.0,0.0,0.0,22.586050033569336,43.0,199.8155059814453,-0.0,58.43746948242188,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880276679992676,0.2136490792036056,0.09771528840065,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6892949938774109,0.050000000745058,0.0476533472537994,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880276679992676,0.1860739886760711,0.0760007798671722,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6892949938774109,0.050000000745058,0.0476533472537994,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.934231460094452,0.1541665643453598,0.5606301426887512,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,293.76837158203125,298.092529296875,293.5828857421875,1.0,0.1840035021305084,1.0,1.0,0.7365105748176575,1.0,-0.99564528465271,0.4518552422523498,0.5437900424003601,0.2060964256525039,0.0,0.0,0.0,13.575443267822266,43.0,155.01376342773438,-0.0,79.01329040527344,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.9013307094573976,0.2236103564500808,0.1071994751691818,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.677420973777771,0.050000000745058,0.0476764626801013,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.9013307094573976,0.1928640455007553,0.083377368748188,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995178222656,0.677420973777771,0.050000000745058,0.0476764626801013,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.9277021288871764,0.1568762511014938,0.578453779220581,293.6056213378906,287.1499938964844,288.6352844238281,285.9467468261719,293.5555114746094,298.1914367675781,293.6053161621094,1.0,0.191858634352684,1.0,1.0,0.6252942681312561,1.0,-1.0373036861419678,0.50859135389328,0.5287123322486877,0.254629909992218,0.0,0.0,0.0,14.68093967437744,63.0,65.87845611572266,-0.0,89.27101135253906,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4729309082031,0.9058458805084229,0.2346953600645065,0.1105769053101539,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696960449219,0.951912522315979,0.1448347568511963,0.1326697766780853,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4729309082031,0.9058458805084229,0.2006780356168747,0.0860042572021484,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50555419921875,0.6734816431999207,0.1392512321472168,0.0476844422519207,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4727783203125,0.9081974029541016,0.1608420610427856,0.5563401579856873,293.4651184082031,287.1499938964844,288.7508239746094,286.01708984375,292.6127319335937,298.26373291015625,293.40631103515625,1.0,0.205625832080841,1.0,1.0,0.480120986700058,1.0,-1.119953989982605,0.6773945689201355,0.4425593912601471,0.4071946442127228,0.0,0.0,0.0,15.983980178833008,63.0,-341.2746276855469,-0.0,110.2651824951172,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2320861816406,0.9024513363838196,0.2400323897600174,0.108036994934082,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2224426269531,0.96700519323349,0.1452353745698928,0.1370511651039123,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2320861816406,0.9024513363838196,0.2044841647148132,0.084028773009777,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2408142089844,0.8972984552383423,0.1407697349786758,0.1118881404399871,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23211669921875,0.9024513363838196,0.1629642099142074,0.5396671295166016,293.2138977050781,286.6499938964844,288.81231689453125,286.0543212890625,291.82537841796875,298.258544921875,293.1130065917969,1.0,0.2144933491945266,1.0,1.0,0.4028616845607757,1.0,-1.1759612560272217,0.8149505257606506,0.3610106706619262,0.5335096716880798,0.0,0.0,0.0,16.611400604248047,83.0,-713.2696533203125,-0.0,125.78050994873048,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.868408203125,0.9177299737930298,0.2519587874412536,0.119354210793972,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9521636962890624,0.1459028720855713,0.1383782625198364,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.868408203125,0.9177299737930298,0.2127575874328613,0.092831052839756,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9384750127792358,0.1399790197610855,0.1331413984298706,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8618469238281,0.9470577836036682,0.1667560786008834,0.6469157934188843,291.8350524902344,286.1499938964844,288.9892272949219,286.1605834960937,289.8323059082031,298.1582336425781,291.6963806152344,1.0,0.2451783865690231,1.0,1.0,0.180429071187973,1.0,-1.3567761182785034,1.2392899990081787,0.1174860820174217,0.921074390411377,0.0,0.0,0.0,20.167659759521484,103.0,-1664.1572265625,-0.0,188.852767944336,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.868408203125,0.9177299737930298,0.2519587874412536,0.119354210793972,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.9521636962890624,0.1459028720855713,0.1383782625198364,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.868408203125,0.9177299737930298,0.2127575874328613,0.092831052839756,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9384750127792358,0.1399790197610855,0.1331413984298706,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8618469238281,0.9470577836036682,0.1667560786008834,0.6469157934188843,291.8350524902344,286.1499938964844,288.9892272949219,286.1605834960937,289.8323059082031,298.1582336425781,291.6963806152344,1.0,0.2451783865690231,1.0,1.0,0.180429071187973,1.0,-1.3567761182785034,1.2392899990081787,0.1174860820174217,0.921074390411377,0.0,0.0,0.0,20.167659759521484,103.0,-1664.1572265625,-0.0,188.852767944336,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788635253906,0.964621603488922,0.25758096575737,0.1625242680311203,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877746582031,0.8909838199615479,0.1448172330856323,0.1378889977931976,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.964621603488922,0.2155945301055908,0.1264077574014663,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904296875,0.8765426278114319,0.1377620249986648,0.1314429193735122,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810607910156,0.9348251223564148,0.1647679805755615,0.7452424168586731,290.6673889160156,286.1462097167969,289.16583251953125,286.2652893066406,289.3465881347656,298.0768127441406,290.5932006835937,1.0,0.2826758325099945,1.0,1.0,0.1082574427127838,1.0,-1.5632401704788208,1.534083366394043,0.0291567575186491,1.173343539237976,0.0,0.0,0.0,26.891265869140625,123.0,-1470.1044921875,-0.0,289.57330322265625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788635253906,0.964621603488922,0.25758096575737,0.1625242680311203,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877746582031,0.8909838199615479,0.1448172330856323,0.1378889977931976,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.964621603488922,0.2155945301055908,0.1264077574014663,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904296875,0.8765426278114319,0.1377620249986648,0.1314429193735122,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810607910156,0.9348251223564148,0.1647679805755615,0.7452424168586731,290.6673889160156,286.1462097167969,289.16583251953125,286.2652893066406,289.3465881347656,298.0768127441406,290.5932006835937,1.0,0.2826758325099945,1.0,1.0,0.1082574427127838,1.0,-1.5632401704788208,1.534083366394043,0.0291567575186491,1.173343539237976,0.0,0.0,0.0,26.891265869140625,123.0,-1470.1044921875,-0.0,289.57330322265625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989685058594,0.9380334615707396,0.2518643140792846,0.2294274270534515,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1115417480469,0.7737784385681152,0.1431098133325576,0.1370461881160736,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.8790982365608215,0.2110965400934219,0.1492501050233841,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132202148437,0.7603554725646973,0.1355516016483307,0.1300505101680755,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10791015625,0.8075310587882996,0.1620936095714569,0.7365847229957581,290.0993347167969,286.1146850585937,289.2970886230469,286.3421936035156,289.297119140625,297.9418640136719,290.0644226074219,1.0,0.3110904693603515,1.0,1.0,0.0544486716389656,1.0,-1.6484311819076538,1.647531032562256,0.0009002237929962,1.26915180683136,0.0,0.0,0.0,41.93980407714844,123.0,-1096.63818359375,-0.0,375.56256103515625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99383544921875,0.8879783153533936,0.2497602105140686,0.2274647951126098,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00311279296875,0.7386647462844849,0.1424485892057418,0.1367340981960296,297.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99615478515625,0.8380791544914246,0.209916353225708,0.1484664529561996,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043640136719,0.7265318036079407,0.1347613632678985,0.1295959651470184,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.7687039375305176,0.1611642986536026,0.7337613701820374,289.9941711425781,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8944702148437,289.96881103515625,1.0,0.3197871148586273,1.0,1.0,0.0360858142375946,1.0,-1.6515467166900637,1.6513811349868774,0.000165672157891,1.2734830379486084,0.0,0.0,0.0,49.630401611328125,111.0,-929.2098999023438,-0.0,396.4324035644531,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.8355454802513123,0.2478271871805191,0.2249772250652313,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670349121094,0.6966702342033386,0.1412481367588043,0.1360384374856948,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8630676269531,0.7901606559753418,0.2084451168775558,0.1474265903234481,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677673339844,0.6829841732978821,0.1333345174789428,0.1286666989326477,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656005859375,0.725496232509613,0.1595150679349899,0.7282121181488037,289.8619384765625,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8287658691406,289.84716796875,1.0,0.330761194229126,1.0,1.0,0.0,1.0,-1.6386948823928833,1.638692021369934,2.9269804144860245e-06,1.263455152511597,0.0,0.0,0.0,62.26046371459961,111.0,-641.2092895507812,-0.0,424.6216735839844,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.78582763671875,0.8105978965759277,0.2478533238172531,0.2244951128959655,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.6725757122039795,0.1403233706951141,0.1353890746831894,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865600585937,0.7645334601402283,0.2078853994607925,0.1469890177249908,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6592442989349365,0.1321929693222046,0.1278082281351089,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879943847656,0.7015894651412964,0.1582254022359848,0.7233093976974487,289.7859191894531,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7879333496094,289.77783203125,1.0,0.3385848999023437,1.0,1.0,0.0,1.0,-1.6298893690109253,1.6298872232437134,2.1689625100407284e-06,1.256440281867981,0.0,0.0,0.0,71.18301391601562,99.0,-421.4287414550781,-0.0,444.4165344238281,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902576923370361,0.2510459721088409,0.2268632799386978,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518465876579285,0.1393662393093109,0.1345871090888977,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443608045578003,0.2085903435945511,0.1473639011383056,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.6389595866203308,0.130797192454338,0.1265934258699417,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6785025596618652,0.156734749674797,0.716827392578125,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7453308105469,289.74273681640625,1.0,0.3470399677753448,1.0,1.0,0.0,1.0,-1.622971773147583,1.622969627380371,2.1514053969440283e-06,1.250885248184204,0.0,0.0,0.0,80.86788940429688,87.0,-131.39501953125,-0.0,467.20166015625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902576923370361,0.2510459721088409,0.2268632799386978,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518465876579285,0.1393662393093109,0.1345871090888977,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443608045578003,0.2085903435945511,0.1473639011383056,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.6389595866203308,0.130797192454338,0.1265934258699417,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6785025596618652,0.156734749674797,0.716827392578125,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7453308105469,289.74273681640625,1.0,0.3470399677753448,1.0,1.0,0.0,1.0,-1.622971773147583,1.622969627380371,2.1514053969440283e-06,1.250885248184204,0.0,0.0,0.0,80.86788940429688,87.0,-131.39501953125,-0.0,467.20166015625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919586300849915,0.256442666053772,0.2313539385795593,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488374471664429,0.1394629925489425,0.1345065385103225,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.7434400320053101,0.210859015583992,0.1487566083669662,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354606747627258,0.1304455399513244,0.1260908842086792,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746109127998352,0.1564978063106537,0.7147426605224609,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489055931568146,1.0,1.0,0.0,1.0,-1.6268271207809448,1.626824975013733,2.161049906135304e-06,1.2538708448410034,0.0,0.0,0.0,82.64275360107422,75.0,32.459815979003906,-0.0,474.3919372558594,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919586300849915,0.256442666053772,0.2313539385795593,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488374471664429,0.1394629925489425,0.1345065385103225,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.7434400320053101,0.210859015583992,0.1487566083669662,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354606747627258,0.1304455399513244,0.1260908842086792,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746109127998352,0.1564978063106537,0.7147426605224609,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489055931568146,1.0,1.0,0.0,1.0,-1.6268271207809448,1.626824975013733,2.161049906135304e-06,1.2538708448410034,0.0,0.0,0.0,82.64275360107422,75.0,32.459815979003906,-0.0,474.3919372558594,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063698410987854,0.2630553841590881,0.2368970662355423,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560250520706177,0.1403771489858627,0.135045439004898,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535421252250671,0.2141036093235016,0.1507595628499984,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415236592292786,0.1309053003787994,0.1262016743421554,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.682115912437439,0.1572432219982147,0.7163565754890442,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9026794433594,1.0,0.3466712832450866,1.0,1.0,0.0,1.0,-1.6386008262634275,1.6385986804962158,2.1908354028710164e-06,1.2631278038024902,0.0,0.0,0.0,79.25434112548828,63.0,124.4956512451172,-0.0,471.9734802246094,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063698410987854,0.2630553841590881,0.2368970662355423,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560250520706177,0.1403771489858627,0.135045439004898,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535421252250671,0.2141036093235016,0.1507595628499984,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415236592292786,0.1309053003787994,0.1262016743421554,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.682115912437439,0.1572432219982147,0.7163565754890442,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099914550781,289.9026794433594,1.0,0.3466712832450866,1.0,1.0,0.0,1.0,-1.6386008262634275,1.6385986804962158,2.1908354028710164e-06,1.2631278038024902,0.0,0.0,0.0,79.25434112548828,63.0,124.4956512451172,-0.0,471.9734802246094,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211745619773865,0.2680669724941253,0.2410942912101745,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659364700317383,0.1413657814264297,0.1357040703296661,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658880949020386,0.2167168259620666,0.1523739248514175,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503182053565979,0.1315789371728897,0.1265637427568435,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925857663154602,0.1581858098506927,0.719193696975708,289.9824523925781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9928283691406,1.0,0.34360471367836,1.0,1.0,0.0,1.0,-1.6502079963684082,1.6502057313919067,2.220471060354612e-06,1.2722707986831665,0.0,0.0,0.0,74.94656372070312,63.0,162.51905822753906,-0.0,466.8147277832031,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291200399398804,0.2704688012599945,0.2431051135063171,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718689799308777,0.141898900270462,0.1360719799995422,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730751037597656,0.2179969400167465,0.1531654000282287,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556718945503235,0.1319665163755417,0.1267946064472198,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987627148628235,0.1587097346782684,0.7208711504936218,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418969810009002,1.0,1.0,0.0,1.0,-1.6563044786453247,1.6563022136688232,2.236139152955729e-06,1.2770748138427734,0.0,0.0,0.0,72.57850646972656,51.0,175.3130340576172,-0.0,463.7699890136719,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437622785568237,0.2743989527225494,0.2463946044445037,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832094192504883,0.142833411693573,0.1367299854755401,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7866095900535583,0.2201178818941116,0.1544776856899261,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660804748535156,0.1326682269573211,0.127233549952507,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103298902511597,0.1596404016017913,0.7239431738853455,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.11114501953125,1.0,0.3388785719871521,1.0,1.0,0.0,1.0,-1.6668336391448977,1.666831374168396,2.263362148369197e-06,1.285372257232666,0.0,0.0,0.0,68.41744995117188,51.0,191.11550903320312,-0.0,458.2431640625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616315722465515,0.2784498631954193,0.2497851699590683,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970658302307129,0.1438605785369873,0.1374669522047042,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8029196858406067,0.222328320145607,0.1558466702699661,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791106462478638,0.1334607750177383,0.1277497559785843,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232687473297119,0.1606731861829757,0.7274416089057922,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355587720870971,1.0,1.0,0.0,1.0,-1.678252100944519,1.6782498359680176,2.293116267537698e-06,1.2943698167800903,0.0,0.0,0.0,63.86038589477539,39.0,202.54879760742188,-0.0,452.02490234375,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108384251594543,0.2868553698062897,0.2568212747573852,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315986156463623,0.1461406350135803,0.1391357332468032,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429276943206787,0.2269608825445175,0.1587193459272384,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143917679786682,0.1352658420801162,0.1289718002080917,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570407390594482,0.1629805862903595,0.7354548573493958,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282654583454132,1.0,1.0,0.0,1.0,-1.7032394409179688,1.7032371759414673,2.359063728363253e-06,1.3140523433685305,0.0,0.0,0.0,53.86760330200195,27.0,216.26324462890625,-0.0,438.0014343261719,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108384251594543,0.2868553698062897,0.2568212747573852,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315986156463623,0.1461406350135803,0.1391357332468032,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429276943206787,0.2269608825445175,0.1587193459272384,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143917679786682,0.1352658420801162,0.1289718002080917,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570407390594482,0.1629805862903595,0.7354548573493958,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282654583454132,1.0,1.0,0.0,1.0,-1.7032394409179688,1.7032371759414673,2.359063728363253e-06,1.3140523433685305,0.0,0.0,0.0,53.86760330200195,27.0,216.26324462890625,-0.0,438.0014343261719,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880393743515016,0.2955954372882843,0.2641400992870331,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850987315177917,0.1486560702323913,0.1410098373889923,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908191978931427,0.2318069636821746,0.1617283225059509,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645852565765381,0.1372982561588287,0.1303917914628982,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141236901283264,0.165531039237976,0.744493305683136,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204078078269958,1.0,1.0,0.0,1.0,-1.7304458618164062,1.7304434776306152,2.432166411381332e-06,1.3354679346084597,0.0,0.0,0.0,43.0534782409668,25.0,222.16680908203125,-0.0,422.3738098144531,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880393743515016,0.2955954372882843,0.2641400992870331,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850987315177917,0.1486560702323913,0.1410098373889923,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908191978931427,0.2318069636821746,0.1617283225059509,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645852565765381,0.1372982561588287,0.1303917914628982,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141236901283264,0.165531039237976,0.744493305683136,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204078078269958,1.0,1.0,0.0,1.0,-1.7304458618164062,1.7304434776306152,2.432166411381332e-06,1.3354679346084597,0.0,0.0,0.0,43.0534782409668,25.0,222.16680908203125,-0.0,422.3738098144531,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.998667061328888,0.306669145822525,0.242173284292221,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238235712051392,0.1512855440378189,0.1432715207338333,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606363773345948,0.2367487251758575,0.1650094836950302,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025782704353333,0.1394366025924682,0.1321918666362762,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517066836357117,0.1682181358337402,0.7554194927215576,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.314377874135971,1.0,1.0,0.0,1.0,-1.726068377494812,1.7260658740997314,2.4206719899666496e-06,1.3323088884353638,0.0,0.0,0.0,37.80290603637695,43.0,222.1288299560547,-0.0,404.37103271484375,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.998667061328888,0.306669145822525,0.242173284292221,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238235712051392,0.1512855440378189,0.1432715207338333,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606363773345948,0.2367487251758575,0.1650094836950302,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025782704353333,0.1394366025924682,0.1321918666362762,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517066836357117,0.1682181358337402,0.7554194927215576,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.314377874135971,1.0,1.0,0.0,1.0,-1.726068377494812,1.7260658740997314,2.4206719899666496e-06,1.3323088884353638,0.0,0.0,0.0,37.80290603637695,43.0,222.1288299560547,-0.0,404.37103271484375,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978255033493042,0.3202446401119232,0.2363198548555374,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337871432304382,0.1540747582912445,0.1458343416452407,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740586280822754,0.2418305277824401,0.1684998571872711,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124827742576599,0.1417200863361358,0.1342813521623611,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622697591781616,0.1711621284484863,0.7681629657745361,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172446489334106,1.0,1.0,0.0,1.0,-1.7440524101257324,1.744049906730652,2.46918534685392e-06,1.3461347818374634,0.0,0.0,0.0,37.46783065795898,61.0,220.1876678466797,-0.0,413.82037353515625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978255033493042,0.3202446401119232,0.2363198548555374,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337871432304382,0.1540747582912445,0.1458343416452407,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740586280822754,0.2418305277824401,0.1684998571872711,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124827742576599,0.1417200863361358,0.1342813521623611,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622697591781616,0.1711621284484863,0.7681629657745361,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172446489334106,1.0,1.0,0.0,1.0,-1.7440524101257324,1.744049906730652,2.46918534685392e-06,1.3461347818374634,0.0,0.0,0.0,37.46783065795898,61.0,220.1876678466797,-0.0,413.82037353515625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.998659610748291,0.3263067007064819,0.2421116381883621,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308643698692322,0.1555264145135879,0.147216647863388,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709569811820984,0.2444192916154861,0.1703129261732101,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092288970947266,0.142912745475769,0.1354210674762725,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589434027671814,0.1726985573768615,0.7751049995422363,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214820921421051,1.0,1.0,0.0,1.0,-1.7645375728607178,1.7645349502563477,2.5255055788875325e-06,1.3621494770050049,0.0,0.0,0.0,38.63348007202149,61.0,219.4434967041016,-0.0,429.427978515625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
