time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316499888896942,0.2525040507316589,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236051797866821,0.1570074707269668,0.1486562490463256,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621987342834472,0.2470311969518661,0.1721638143062591,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.801250159740448,0.1441321969032287,0.1366149634122848,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509334325790405,0.1742471754550933,0.7822767496109009,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273307979106903,1.0,1.0,0.0,1.0,-1.791004657745361,1.7910020351409912,2.5994484076363733e-06,1.382867455482483,0.0,0.0,0.0,40.61480331420898,79.0,218.5922393798828,-0.0,451.538818359375,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388850390911102,0.2772305309772491,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037896752357483,0.1594906896352768,0.1511361300945282,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.9364181756973268,0.2513618469238281,0.175281748175621,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804584503173828,0.1461831480264663,0.138687402009964,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306326866149902,0.1767776161432266,0.7943635582923889,291.0985412597656,285.6385803222656,291.2808837890625,287.3724670410156,291.27642822265625,297.7819519042969,291.1091613769531,1.0,0.3399266898632049,1.0,1.0,0.0,1.0,-1.8444063663482664,1.844403624534607,2.752546379269916e-06,1.4246702194213867,0.0,0.0,0.0,45.66780471801758,79.0,216.68524169921875,-0.0,501.3277282714844,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402039706707001,0.2836219072341919,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985278367996216,0.1600303500890731,0.1516851186752319,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295688271522522,0.2522965967655182,0.1759622693061828,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753085494041443,0.1466300189495086,0.1391486972570419,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256170749664307,0.1773151606321334,0.7969858646392822,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430569469928741,1.0,1.0,0.0,1.0,-1.8572617769241333,1.8572590351104736,2.7901685371034546e-06,1.4347267150878906,0.0,0.0,0.0,47.033538818359375,82.0,216.17202758789065,-0.0,514.189697265625,1.0,283.35400390625,284.5365905761719,288.9232482910156,289.8221130371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.800632999158608e-21,4.900316499579304e-21,4.90031609568252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.9883855581283568,0.3378323912620544,0.3076969385147095,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.7678380012512207,0.1597959101200103,0.1536410003900528,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8913490772247314,0.2518180012702942,0.1782738864421844,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292175292969,0.7461268901824951,0.1461165398359298,0.1407037675380706,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67919921875,0.7943837642669678,0.1765741109848022,0.8053284883499146,287.5966796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864624023437,287.33184814453125,1.0,0.3564904630184173,1.0,1.0,0.0,1.0,-1.9030416011810305,1.903038740158081,2.9277359772095224e-06,1.4713609218597412,0.9778084754943848,0.9778084754943848,0.0,55.10415267944336,85.0,10222.708984375,-0.0,571.7772216796875,1.0,283.3095703125,287.8290100097656,290.2733764648437,291.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,1678.6417236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0258622951805591,1.0,0.0,0.0,0.852687418460846,0.8526894450187683,5.180057272013983e-08,4.260125637054443,4.260116100311279,9.835319360718133e-06,0.0,0.0,-0.0,3958.810546875,0.0,19.318544387817383,1894.638916015625,0.0,0.0,0.22199048101902,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.9883855581283568,0.3378323912620544,0.3076969385147095,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.7678380012512207,0.1597959101200103,0.1536410003900528,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120300292969,0.8913490772247314,0.2518180012702942,0.1782738864421844,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292175292969,0.7461268901824951,0.1461165398359298,0.1407037675380706,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67919921875,0.7943837642669678,0.1765741109848022,0.8053284883499146,287.5966796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864624023437,287.33184814453125,1.0,0.3564904630184173,1.0,1.0,0.0,1.0,-1.9030416011810305,1.903038740158081,2.9277359772095224e-06,1.4713609218597412,0.9778084754943848,0.9778084754943848,0.0,55.10415267944336,85.0,10222.708984375,-0.0,571.7772216796875,1.0,283.3095703125,287.8290100097656,290.2733764648437,291.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,1678.6417236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0258622951805591,1.0,0.0,0.0,0.852687418460846,0.8526894450187683,5.180057272013983e-08,4.260125637054443,4.260116100311279,9.835319360718133e-06,0.0,0.0,-0.0,3958.810546875,0.0,19.318544387817383,1894.638916015625,0.0,0.0,0.22199048101902,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8864755630493164,0.3193628191947937,0.2918860614299774,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.6959041357040405,0.1508485078811645,0.1469604671001434,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.807129442691803,0.2378764748573303,0.1699800640344619,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.6735770106315613,0.137191042304039,0.1340787261724472,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184584140777588,0.1653495132923126,0.7649329900741577,285.7525939941406,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4332580566406,285.7084655761719,1.0,0.3619313240051269,1.0,1.0,0.0,1.0,-1.8098655939102173,1.8098628520965576,2.654615627761814e-06,1.3988993167877195,0.9644039273262024,0.9644039273262024,0.0,73.66191101074219,73.0,11610.275390625,-0.0,565.11572265625,1.0,283.2015075683594,285.350830078125,291.76715087890625,292.4172058105469,293.1499938964844,293.1499938964844,283.1499938964844,4517.22021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965455949306488,1.0,0.0,0.0,1.3801167011260986,1.380120038986206,1.2710172825336485e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.896484375,0.0,81.10002899169922,1895.4364013671875,0.0,110.0002899169922,0.3506308794021606,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8864755630493164,0.3193628191947937,0.2918860614299774,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.6959041357040405,0.1508485078811645,0.1469604671001434,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.807129442691803,0.2378764748573303,0.1699800640344619,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.6735770106315613,0.137191042304039,0.1340787261724472,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184584140777588,0.1653495132923126,0.7649329900741577,285.7525939941406,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4332580566406,285.7084655761719,1.0,0.3619313240051269,1.0,1.0,0.0,1.0,-1.8098655939102173,1.8098628520965576,2.654615627761814e-06,1.3988993167877195,0.9644039273262024,0.9644039273262024,0.0,73.66191101074219,73.0,11610.275390625,-0.0,565.11572265625,1.0,283.2015075683594,285.350830078125,291.76715087890625,292.4172058105469,293.1499938964844,293.1499938964844,283.1499938964844,4517.22021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965455949306488,1.0,0.0,0.0,1.3801167011260986,1.380120038986206,1.2710172825336485e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.896484375,0.0,81.10002899169922,1895.4364013671875,0.0,110.0002899169922,0.3506308794021606,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543753027915955,0.3117348849773407,0.2832498848438263,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652748584747314,0.1440165638923645,0.1401965767145156,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740982174873352,0.2287822812795639,0.1629598736763,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437101364135742,0.1301026046276092,0.1271085739135742,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849543452262878,0.156248539686203,0.7223175168037415,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576943874359131,1.0,1.0,0.0,1.0,-1.7233847379684448,1.7233823537826538,2.41395423472568e-06,1.3306208848953247,0.9577774405479432,0.9577774405479432,0.0,80.65769958496094,61.0,12286.400390625,-0.0,528.5568237304688,1.0,283.16021728515625,284.81011962890625,291.51513671875,292.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,7995.36279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992152154445648,1.0,0.0,0.0,1.8270193338394165,1.827025055885315,2.2273049182786053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.310546875,0.0,188.4447021484375,1895.4371337890625,0.0,504.5209045410156,0.4596576690673828,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543753027915955,0.3117348849773407,0.2832498848438263,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652748584747314,0.1440165638923645,0.1401965767145156,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740982174873352,0.2287822812795639,0.1629598736763,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437101364135742,0.1301026046276092,0.1271085739135742,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849543452262878,0.156248539686203,0.7223175168037415,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576943874359131,1.0,1.0,0.0,1.0,-1.7233847379684448,1.7233823537826538,2.41395423472568e-06,1.3306208848953247,0.9577774405479432,0.9577774405479432,0.0,80.65769958496094,61.0,12286.400390625,-0.0,528.5568237304688,1.0,283.16021728515625,284.81011962890625,291.51513671875,292.5592041015625,293.1499938964844,293.1499938964844,283.1499938964844,7995.36279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992152154445648,1.0,0.0,0.0,1.8270193338394165,1.827025055885315,2.2273049182786053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.310546875,0.0,188.4447021484375,1895.4371337890625,0.0,504.5209045410156,0.4596576690673828,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8513132333755493,0.3101387917995453,0.2813038229942322,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.6600341200828552,0.1415335088968277,0.1375930309295654,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7691814303398132,0.2258090823888778,0.1605771034955978,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6383810043334961,0.1274880617856979,0.1243786513805389,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6782057285308838,0.1528171151876449,0.7054215669631958,285.1923522949219,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771240234375,1.0,0.3536612093448639,1.0,1.0,0.0,1.0,-1.6914883852005005,1.691486120223999,2.328618165847729e-06,1.3053768873214722,0.9542353749275208,0.9542353749275208,0.0,80.47386932373047,61.0,12498.46875,-0.0,507.7223205566406,1.0,283.15386962890625,284.6567077636719,291.2376708984375,292.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,9899.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502154231071472,1.0,0.0,0.0,2.026014804840088,2.02602219581604,2.738915725331026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.454345703125,0.0,257.2529602050781,1895.4371337890625,0.0,687.4951171875,0.5054214000701904,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529770374298096,0.3093326389789581,0.2801888883113861,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587004661560059,0.1395210474729538,0.1354202181100845,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687479257583618,0.2235263288021087,0.1587118953466415,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366330981254578,0.1253453195095062,0.1220816001296043,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756982207298279,0.1499775052070617,0.6911344528198242,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937194824219,1.0,0.348798394203186,1.0,1.0,0.0,1.0,-1.665383219718933,1.6653809547424316,2.260163682876737e-06,1.2846977710723877,0.9499813318252563,0.9499813318252563,0.0,78.7114028930664,49.0,12627.9775390625,-0.0,486.55560302734375,1.0,283.1513366699219,284.5502014160156,290.9792175292969,292.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,11605.8486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734154582023621,1.0,0.0,0.0,2.1866695880889893,2.186677932739258,3.190506845385244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.935302734375,0.0,323.76104736328125,1895.4371337890625,0.0,791.331787109375,0.5473309755325317,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8650341033935547,0.3091259598731994,0.2794347405433655,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6637199521064758,0.1367478519678115,0.132299467921257,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7764430046081543,0.2205609679222107,0.1562101989984512,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6402092576026917,0.1223326697945594,0.1187338754534721,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6792414784431458,0.1459391564130783,0.6702768206596375,284.9946594238281,285.55487060546875,291.9897766113281,287.6445617675781,291.98516845703125,297.2108459472656,284.9879150390625,1.0,0.3384199142456054,1.0,1.0,0.0,1.0,-1.628657579421997,1.6286554336547852,2.165976184187457e-06,1.2555768489837646,0.9425313472747804,0.9425313472747804,0.0,72.75965881347656,49.0,12854.2607421875,-0.0,448.0750122070313,1.0,283.150146484375,284.4159545898437,290.6683349609375,291.6864929199219,293.1499938964844,293.1499938964844,283.1499938964844,14737.091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712445974349976,1.0,0.0,0.0,2.446360349655152,2.446370840072632,3.993321229245339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.81689453125,0.0,454.4109802246094,1895.4371337890625,0.0,781.0040283203125,0.6077482104301453,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666456341743469,0.3091647326946258,0.2794223427772522,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645957827568054,0.1365410089492797,0.1320587247610092,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776152491569519,0.2203477174043655,0.1560247987508773,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409122943878174,0.1221038848161697,0.1184723600745201,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800123453140259,0.1456295400857925,0.6686468124389648,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374013900756836,1.0,1.0,0.0,1.0,-1.6258594989776611,1.6258573532104492,2.158901452276041e-06,1.253356695175171,0.9412766695022584,0.9412766695022584,0.0,72.09126281738281,37.0,12869.5283203125,-0.0,444.610107421875,1.0,283.1501159667969,284.4073791503906,290.6512756347656,291.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,14981.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693705081939697,1.0,0.0,0.0,2.4650096893310547,2.4650204181671143,4.054437567901914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.8720703125,0.0,464.9786682128906,1895.4371337890625,0.0,772.1927490234375,0.6152666807174683,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795297145843506,0.3095932900905609,0.2795082032680511,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721455454826355,0.1353082507848739,0.1305961906909942,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873262763023376,0.2190952599048614,0.1549177318811416,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471506357192993,0.1207244992256164,0.1168707162141799,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869223713874817,0.1437498778104782,0.6586557030677795,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303637504577636,1.0,1.0,0.0,1.0,-1.608955979347229,1.6089539527893066,2.116468067470123e-06,1.2399402856826782,0.9363583326339722,0.9363583326339722,0.0,67.25403594970703,37.0,12984.9423828125,-0.0,421.7168884277344,1.0,283.1500244140625,284.3519897460937,290.5793151855469,291.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,16806.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539699792861938,1.0,0.0,0.0,2.597524404525757,2.597536087036133,4.502073522871797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.223388671875,0.0,544.9838256835938,1895.4371337890625,0.0,703.3465576171875,0.6448987722396851,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922824859619141,0.3101018667221069,0.2797394394874573,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801872253417969,0.1344970464706421,0.1296003311872482,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972477078437805,0.218286782503128,0.1541791707277298,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.654019832611084,0.1197986081242561,0.1157659143209457,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944831609725952,0.1424712985754013,0.6517461538314819,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246021568775177,1.0,1.0,0.0,1.0,-1.5975275039672852,1.5975253582000732,2.088075007122825e-06,1.2308647632598877,0.9320021271705629,0.9320021271705629,0.0,63.10360336303711,25.0,13046.4228515625,-0.0,404.0932922363281,1.0,283.1500244140625,284.3210144042969,290.5646057128906,291.52618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17958.7421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406806468963623,1.0,0.0,0.0,2.6750450134277344,2.6750576496124268,4.774803983309539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.140625,0.0,595.9808959960938,1895.4371337890625,0.0,648.8121948242188,0.666713297367096,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337401986122132,0.3116554915904999,0.2806459069252014,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061133980751038,0.1330327838659286,0.1277113109827041,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266684412956238,0.216848686337471,0.1528005599975586,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774184107780457,0.1180772334337234,0.1136320233345031,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185865044593811,0.14003586769104,0.6382959485054016,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109342455863952,1.0,1.0,0.0,1.0,-1.5759795904159546,1.5759775638580322,2.035190391325159e-06,1.2137428522109983,0.9224488139152528,0.9224488139152528,0.0,52.95433044433594,25.0,13178.560546875,-0.0,365.26556396484375,1.0,283.1499938964844,284.2656555175781,290.6171264648437,291.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,20512.09375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162062048912048,1.0,0.0,0.0,2.8313796520233154,2.831393957138061,5.349209004634758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.88720703125,0.0,708.9781494140625,1895.4371337890625,0.0,559.2198486328125,0.705247163772583,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337401986122132,0.3116554915904999,0.2806459069252014,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061133980751038,0.1330327838659286,0.1277113109827041,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266684412956238,0.216848686337471,0.1528005599975586,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774184107780457,0.1180772334337234,0.1136320233345031,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185865044593811,0.14003586769104,0.6382959485054016,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109342455863952,1.0,1.0,0.0,1.0,-1.5759795904159546,1.5759775638580322,2.035190391325159e-06,1.2137428522109983,0.9224488139152528,0.9224488139152528,0.0,52.95433044433594,25.0,13178.560546875,-0.0,365.26556396484375,1.0,283.1499938964844,284.2656555175781,290.6171264648437,291.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,20512.09375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162062048912048,1.0,0.0,0.0,2.8313796520233154,2.831393957138061,5.349209004634758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.88720703125,0.0,708.9781494140625,1895.4371337890625,0.0,559.2198486328125,0.705247163772583,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728009700775146,0.3135702311992645,0.2820261716842651,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290002703666687,0.1319276243448257,0.1263149231672287,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539471626281738,0.2157644480466842,0.1517877578735351,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006774544715881,0.1167222410440445,0.1119971200823783,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395172119140625,0.1380377262830734,0.6275947093963623,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010112643241882,1.0,1.0,0.0,1.0,-1.5599310398101809,1.5599290132522583,1.996337459786446e-06,1.2009671926498413,0.9128307104110718,0.9128307104110718,0.0,45.595985412597656,25.0,13290.0986328125,-0.0,337.52789306640625,1.0,283.1499938964844,284.2296447753906,290.7154846191406,291.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,22690.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051833987236023,1.0,0.0,0.0,2.947350263595581,2.9473657608032227,5.796379696221265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.85302734375,0.0,802.5121459960938,1895.4371337890625,0.0,523.080322265625,0.7341050505638123,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728009700775146,0.3135702311992645,0.2820261716842651,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290002703666687,0.1319276243448257,0.1263149231672287,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539471626281738,0.2157644480466842,0.1517877578735351,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006774544715881,0.1167222410440445,0.1119971200823783,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395172119140625,0.1380377262830734,0.6275947093963623,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010112643241882,1.0,1.0,0.0,1.0,-1.5599310398101809,1.5599290132522583,1.996337459786446e-06,1.2009671926498413,0.9128307104110718,0.9128307104110718,0.0,45.595985412597656,25.0,13290.0986328125,-0.0,337.52789306640625,1.0,283.1499938964844,284.2296447753906,290.7154846191406,291.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,22690.189453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051833987236023,1.0,0.0,0.0,2.947350263595581,2.9473657608032227,5.796379696221265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.85302734375,0.0,802.5121459960938,1895.4371337890625,0.0,523.080322265625,0.7341050505638123,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.987798511981964,0.3146120905876159,0.282835304737091,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390535473823547,0.1314615905284881,0.1257437467575073,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670227527618408,0.2153016179800033,0.1513707935810089,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.711230993270874,0.1161344796419143,0.111309602856636,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492371797561646,0.1371424347162246,0.622937798500061,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.297025054693222,1.0,1.0,0.0,1.0,-1.553299069404602,1.5532970428466797,1.980420393010718e-06,1.195686936378479,0.9082087278366088,0.9082087278366088,0.0,42.78693008422852,25.0,13348.0673828125,-0.0,326.8359069824219,1.0,283.1499938964844,284.2146911621094,290.762939453125,291.7068786621094,293.1499938964844,293.1499938964844,283.1499938964844,23797.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504278838634491,1.0,0.0,0.0,3.0014421939849854,3.001458168029785,6.011090363244875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.212890625,0.0,849.1543579101562,1895.4371337890625,0.0,520.2228393554688,0.7448716163635254,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157053291797638,0.2833142280578613,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485016584396362,0.1310369223356247,0.1252350509166717,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793627619743347,0.214874267578125,0.1509957760572433,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202565670013428,0.1155904084444046,0.110686756670475,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583675980567932,0.1362959593534469,0.6186167001724243,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.191162109375,284.8379211425781,1.0,0.2935544550418854,1.0,1.0,0.0,1.0,-1.54692804813385,1.5469261407852173,1.9652331957331626e-06,1.1906386613845823,0.9033105373382568,0.9033105373382568,0.0,40.4456787109375,25.0,13385.390625,-0.0,317.5766906738281,1.0,283.1499938964844,284.2057189941406,290.803466796875,291.7535095214844,293.1499938964844,293.1499938964844,283.1499938964844,24566.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054396986961365,1.0,0.0,0.0,3.033867120742798,3.033883571624756,6.141669359749358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.7578125,0.0,878.54296875,1895.4371337890625,0.0,523.892822265625,0.755919337272644,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199419379234314,0.2718423306941986,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575101852416992,0.1302542984485626,0.124395340681076,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913388848304749,0.2140635550022125,0.1503630727529525,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279444932937622,0.1145763024687767,0.1096254363656044,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662624716758728,0.1347110569477081,0.6109573841094971,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872731983661651,1.0,1.0,0.0,1.0,-1.5207372903823853,1.5207353830337524,1.9036313005926784e-06,1.1699262857437134,0.8938532471656799,0.8938532471656799,0.0,37.94511413574219,25.0,13367.9462890625,-0.0,298.7899169921875,1.0,283.1499938964844,284.18231201171875,290.8592834472656,291.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,26220.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106532573699951,1.0,0.0,0.0,3.0991241931915283,3.099141359329224,6.408719173123245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.321044921875,0.0,940.18017578125,1895.4371337890625,0.0,540.7050170898438,0.76666659116745,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199419379234314,0.2718423306941986,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575101852416992,0.1302542984485626,0.124395340681076,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913388848304749,0.2140635550022125,0.1503630727529525,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279444932937622,0.1145763024687767,0.1096254363656044,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662624716758728,0.1347110569477081,0.6109573841094971,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2043762207031,284.8228454589844,1.0,0.2872731983661651,1.0,1.0,0.0,1.0,-1.5207372903823853,1.5207353830337524,1.9036313005926784e-06,1.1699262857437134,0.8938532471656799,0.8938532471656799,0.0,37.94511413574219,25.0,13367.9462890625,-0.0,298.7899169921875,1.0,283.1499938964844,284.18231201171875,290.8592834472656,291.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,26220.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106532573699951,1.0,0.0,0.0,3.0991241931915283,3.099141359329224,6.408719173123245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.321044921875,0.0,940.18017578125,1895.4371337890625,0.0,540.7050170898438,0.76666659116745,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263130784034729,0.261749804019928,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.765491247177124,0.1295763999223709,0.1236655861139297,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017638564109802,0.2133395224809646,0.1497946232557296,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344807982444763,0.1136744245886802,0.1086821779608726,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731307744979858,0.1333329528570175,0.6042353510856628,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819605469703674,1.0,1.0,0.0,1.0,-1.497995138168335,1.497993230819702,1.8509443862058104e-06,1.1517343521118164,0.8847705721855164,0.8847705721855164,0.0,35.929141998291016,28.0,13298.0869140625,-0.0,283.2865905761719,1.0,283.1499938964844,284.1791381835937,290.8840026855469,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,26658.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147103071212769,1.0,0.0,0.0,3.089309930801392,3.089327335357666,6.368194362948998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.222900390625,0.0,935.1051635742188,1895.4371337890625,0.0,554.1693115234375,0.76441490650177,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263130784034729,0.261749804019928,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.765491247177124,0.1295763999223709,0.1236655861139297,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017638564109802,0.2133395224809646,0.1497946232557296,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344807982444763,0.1136744245886802,0.1086821779608726,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731307744979858,0.1333329528570175,0.6042353510856628,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819605469703674,1.0,1.0,0.0,1.0,-1.497995138168335,1.497993230819702,1.8509443862058104e-06,1.1517343521118164,0.8847705721855164,0.8847705721855164,0.0,35.929141998291016,28.0,13298.0869140625,-0.0,283.2865905761719,1.0,283.1499938964844,284.1791381835937,290.8840026855469,291.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,26658.978515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147103071212769,1.0,0.0,0.0,3.089309930801392,3.089327335357666,6.368194362948998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.222900390625,0.0,935.1051635742188,1895.4371337890625,0.0,554.1693115234375,0.76441490650177,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331005573272705,0.2561341822147369,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696493268013,0.1290099322795868,0.1230705678462982,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074424505233764,0.2127240002155304,0.1493221819400787,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375785112380981,0.1128883361816406,0.1078782901167869,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761684060096741,0.1321472525596618,0.5985606908798218,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786805331707001,1.0,1.0,0.0,1.0,-1.4821897745132446,1.4821878671646118,1.814825168366952e-06,1.139028787612915,0.8762705326080322,0.8762705326080322,0.0,34.798583984375,31.0,13244.400390625,-0.0,273.46246337890625,1.0,283.1499938964844,284.1889953613281,290.8969421386719,291.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,26493.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157408714294434,1.0,0.0,0.0,3.0451250076293945,3.0451419353485107,6.187333951856999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.885986328125,0.0,899.2445068359375,1895.4371337890625,0.0,557.643798828125,0.7539023756980896,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331005573272705,0.2561341822147369,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696493268013,0.1290099322795868,0.1230705678462982,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074424505233764,0.2127240002155304,0.1493221819400787,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375785112380981,0.1128883361816406,0.1078782901167869,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761684060096741,0.1321472525596618,0.5985606908798218,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786805331707001,1.0,1.0,0.0,1.0,-1.4821897745132446,1.4821878671646118,1.814825168366952e-06,1.139028787612915,0.8762705326080322,0.8762705326080322,0.0,34.798583984375,31.0,13244.400390625,-0.0,273.46246337890625,1.0,283.1499938964844,284.1889953613281,290.8969421386719,291.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,26493.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157408714294434,1.0,0.0,0.0,3.0451250076293945,3.0451419353485107,6.187333951856999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.885986328125,0.0,899.2445068359375,1895.4371337890625,0.0,557.643798828125,0.7539023756980896,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393052220344543,0.2546336948871612,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700988054275513,0.1285430639982223,0.1225976943969726,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084370136260986,0.212205097079277,0.1489381492137909,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374145984649658,0.1122060045599937,0.1072003990411758,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754670977592468,0.1310855597257614,0.5936411023139954,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770461738109588,1.0,1.0,0.0,1.0,-1.4726369380950928,1.4726351499557495,1.7931397451320663e-06,1.1312735080718994,0.8685165643692017,0.8685165643692017,0.0,34.40419006347656,34.0,13214.1884765625,-0.0,268.3400573730469,1.0,283.1499938964844,284.2083435058594,290.9113464355469,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,25943.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514722466468811,1.0,0.0,0.0,2.981046676635742,2.9810631275177,5.929675239713106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.031494140625,0.0,847.043701171875,1895.4371337890625,0.0,554.2100830078125,0.7385695576667786,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393052220344543,0.2546336948871612,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700988054275513,0.1285430639982223,0.1225976943969726,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084370136260986,0.212205097079277,0.1489381492137909,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374145984649658,0.1122060045599937,0.1072003990411758,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754670977592468,0.1310855597257614,0.5936411023139954,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770461738109588,1.0,1.0,0.0,1.0,-1.4726369380950928,1.4726351499557495,1.7931397451320663e-06,1.1312735080718994,0.8685165643692017,0.8685165643692017,0.0,34.40419006347656,34.0,13214.1884765625,-0.0,268.3400573730469,1.0,283.1499938964844,284.2083435058594,290.9113464355469,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,25943.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514722466468811,1.0,0.0,0.0,2.981046676635742,2.9810631275177,5.929675239713106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.031494140625,0.0,847.043701171875,1895.4371337890625,0.0,554.2100830078125,0.7385695576667786,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421064615249634,0.2552173733711242,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691224217414856,0.1283424943685531,0.1224009469151496,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073553681373596,0.2119754701852798,0.1487735658884048,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362836003303528,0.111899584531784,0.1069028601050376,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.773888349533081,0.1305817812681198,0.5913617610931396,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767564058303833,1.0,1.0,0.0,1.0,-1.4698091745376587,1.4698073863983154,1.7867084807221545e-06,1.1289349794387815,0.865074098110199,0.865074098110199,0.0,34.43458557128906,34.0,13198.919921875,-0.0,267.2031555175781,1.0,283.1499938964844,284.2225952148437,290.92022705078125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,25445.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139362215995789,1.0,0.0,0.0,2.936570882797241,2.936586856842041,5.754059202445205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.393310546875,0.0,811.3207397460938,1895.4371337890625,0.0,551.57421875,0.7306503057479858,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.344692051410675,0.2565909922122955,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674430012702942,0.1281624585390091,0.122229054570198,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905369997024536,0.2117635756731033,0.1486258506774902,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345406413078308,0.1116150841116905,0.1066314131021499,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715825438499451,0.1300892382860183,0.5891667604446411,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.27677783370018,1.0,1.0,0.0,1.0,-1.468112230300903,1.4681105613708496,1.7828141380960003e-06,1.127490520477295,0.8616289496421814,0.8616289496421814,0.0,34.60068893432617,37.0,13203.9345703125,-0.0,266.89227294921875,1.0,283.1499938964844,284.234375,290.93048095703125,291.88653564453125,293.1499938964844,293.1499938964844,283.1499938964844,25153.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132240056991577,1.0,0.0,0.0,2.906165838241577,2.906181573867798,5.635521915792197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.260009765625,0.0,787.7646484375,1895.4371337890625,0.0,549.1973876953125,0.7205755710601807,1.0,0.0,3.0,1.0,0.0
