time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492259979248047,0.2613629102706909,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623183727264404,0.1278570741415023,0.1219508200883865,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992584943771362,0.2113833874464035,0.1483713239431381,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295055985450745,0.1111054494976997,0.1061583831906318,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765130877494812,0.1291221529245376,0.5849379301071167,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776276171207428,1.0,1.0,0.0,1.0,-1.4675549268722534,1.4675532579421997,1.7813614476835935e-06,1.1268467903137207,0.8557024598121643,0.8557024598121643,0.0,35.29655456542969,40.0,13233.8271484375,-0.0,268.39227294921875,1.0,283.1499938964844,284.2673034667969,290.95263671875,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,24214.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123364329338074,1.0,0.0,0.0,2.826070547103882,2.826085567474365,5.329167152012815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.90771484375,0.0,726.8885498046875,1895.4371337890625,0.0,546.2500610351562,0.7012433409690857,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492259979248047,0.2613629102706909,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623183727264404,0.1278570741415023,0.1219508200883865,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992584943771362,0.2113833874464035,0.1483713239431381,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295055985450745,0.1111054494976997,0.1061583831906318,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765130877494812,0.1291221529245376,0.5849379301071167,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776276171207428,1.0,1.0,0.0,1.0,-1.4675549268722534,1.4675532579421997,1.7813614476835935e-06,1.1268467903137207,0.8557024598121643,0.8557024598121643,0.0,35.29655456542969,40.0,13233.8271484375,-0.0,268.39227294921875,1.0,283.1499938964844,284.2673034667969,290.95263671875,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,24214.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123364329338074,1.0,0.0,0.0,2.826070547103882,2.826085567474365,5.329167152012815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.90771484375,0.0,726.8885498046875,1895.4371337890625,0.0,546.2500610351562,0.7012433409690857,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516950607299804,0.2656118273735046,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580530643463135,0.1276963353157043,0.1218145638704299,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940627574920654,0.2111657857894897,0.1482330858707428,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.725382387638092,0.1108174920082092,0.1059007346630096,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.759971022605896,0.1285085529088974,0.5823027491569519,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786614000797272,1.0,1.0,0.0,1.0,-1.4688525199890137,1.4688507318496704,1.7841250610217685e-06,1.1277461051940918,0.8525719046592712,0.8525719046592712,0.0,35.972557067871094,40.0,13257.6474609375,-0.0,270.6389465332031,1.0,283.1499938964844,284.2926025390625,290.9671325683594,291.9249267578125,293.1499938964844,293.1499938964844,283.1499938964844,23461.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123748183250427,1.0,0.0,0.0,2.767431259155273,2.7674455642700195,5.110307483846555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.321533203125,0.0,683.9450073242188,1895.4371337890625,0.0,546.3771362304688,0.6898656487464905,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529427945613861,0.2683455944061279,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554044723510742,0.1276167631149292,0.121751382946968,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907906413078308,0.2110510319471359,0.1481632888317108,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228087186813354,0.1106675639748573,0.1057703718543052,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568082213401794,0.1281638294458389,0.5808377265930176,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793882489204407,1.0,1.0,0.0,1.0,-1.4700590372085571,1.470057249069214,1.7867461110654403e-06,1.128629207611084,0.8508066534996033,0.8508066534996033,0.0,36.42390823364258,43.0,13281.7119140625,-0.0,272.2880249023437,1.0,283.1499938964844,284.30450439453125,290.9752197265625,291.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,23183.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126327872276306,1.0,0.0,0.0,2.744270801544189,2.7442848682403564,5.0251293259862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.418212890625,0.0,667.5515747070312,1895.4371337890625,0.0,547.2322387695312,0.6814020872116089,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559052050113678,0.2770635485649109,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474214434623718,0.1274344474077224,0.1216207966208458,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807612061500549,0.210759699344635,0.1479939967393875,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.714818000793457,0.1102940589189529,0.1054574251174926,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473759651184082,0.1272062361240387,0.5768061876296997,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818813920021057,1.0,1.0,0.0,1.0,-1.474948167800903,1.47494637966156,1.7975132777792169e-06,1.1323243379592896,0.8470202684402466,0.8470202684402466,0.0,37.91691207885742,46.0,13339.189453125,-0.0,278.1534729003906,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139167308807373,1.0,0.0,0.0,2.662903308868408,2.662916660308838,4.7315577944573306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.614990234375,0.0,611.3765869140625,1895.4371337890625,0.0,551.5089721679688,0.6615535020828247,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559052050113678,0.2770635485649109,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474214434623718,0.1274344474077224,0.1216207966208458,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807612061500549,0.210759699344635,0.1479939967393875,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.714818000793457,0.1102940589189529,0.1054574251174926,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473759651184082,0.1272062361240387,0.5768061876296997,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818813920021057,1.0,1.0,0.0,1.0,-1.474948167800903,1.47494637966156,1.7975132777792169e-06,1.1323243379592896,0.8470202684402466,0.8470202684402466,0.0,37.91691207885742,46.0,13339.189453125,-0.0,278.1534729003906,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139167308807373,1.0,0.0,0.0,2.662903308868408,2.662916660308838,4.7315577944573306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.614990234375,0.0,611.3765869140625,1895.4371337890625,0.0,551.5089721679688,0.6615535020828247,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581731021404266,0.2871159613132477,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389612793922424,0.1273057758808136,0.1215525567531585,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699390292167664,0.2105062305927276,0.1478594690561294,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056061029434204,0.1099797263741493,0.105212315917015,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374563813209534,0.1262481808662414,0.5728234648704529,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849572002887726,1.0,1.0,0.0,1.0,-1.4816962480545044,1.4816944599151611,1.8126210079572047e-06,1.137594223022461,0.8444084525108337,0.8444084525108337,0.0,39.71805191040039,49.0,13403.4248046875,-0.0,285.6551818847656,1.0,283.1499938964844,284.387451171875,291.0103454589844,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20976.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157562494277954,1.0,0.0,0.0,2.583242654800415,2.5832552909851074,4.452703592505714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.087158203125,0.0,559.0988159179688,1895.4371337890625,0.0,557.6956787109375,0.6419963240623474,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581731021404266,0.2871159613132477,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389612793922424,0.1273057758808136,0.1215525567531585,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699390292167664,0.2105062305927276,0.1478594690561294,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056061029434204,0.1099797263741493,0.105212315917015,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374563813209534,0.1262481808662414,0.5728234648704529,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849572002887726,1.0,1.0,0.0,1.0,-1.4816962480545044,1.4816944599151611,1.8126210079572047e-06,1.137594223022461,0.8444084525108337,0.8444084525108337,0.0,39.71805191040039,49.0,13403.4248046875,-0.0,285.6551818847656,1.0,283.1499938964844,284.387451171875,291.0103454589844,291.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20976.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157562494277954,1.0,0.0,0.0,2.583242654800415,2.5832552909851074,4.452703592505714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.087158203125,0.0,559.0988159179688,1895.4371337890625,0.0,557.6956787109375,0.6419963240623474,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590858280658722,0.2925305962562561,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346710562705994,0.127262458205223,0.1215406954288482,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.864418625831604,0.2103945016860962,0.1478043347597122,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007343769073486,0.1098448559641838,0.1051136255264282,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.732426106929779,0.1257693916559219,0.5708476901054382,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866732478141784,1.0,1.0,0.0,1.0,-1.485625386238098,1.4856235980987549,1.821470505092293e-06,1.1406770944595337,0.8436243534088135,0.8436243534088135,0.0,40.71894073486328,49.0,13428.44921875,-0.0,289.9318542480469,1.0,283.1499938964844,284.4121398925781,291.0164794921875,291.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,20286.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167489647865295,1.0,0.0,0.0,2.536341428756714,2.536353349685669,4.29248473210464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.41015625,0.0,529.5325317382812,1895.4371337890625,0.0,561.0640258789062,0.633211612701416,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598798811435699,0.298144519329071,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303876280784607,0.1272357553243637,0.1215465441346168,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.858918309211731,0.2102955132722854,0.1477598398923874,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958332061767578,0.1097266674041748,0.1050328612327575,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273766398429871,0.1252926886081695,0.5688895583152771,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884896695613861,1.0,1.0,0.0,1.0,-1.4898704290390017,1.4898686408996582,1.8310763607587432e-06,1.1440203189849854,0.8430299758911133,0.8430299758911133,0.0,41.77864837646485,37.0,13471.7802734375,-0.0,294.5214233398437,1.0,283.1499938964844,284.4320373535156,291.022216796875,291.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,19838.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517794668674469,1.0,0.0,0.0,2.505997896194458,2.506009817123413,4.190393099179346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.82421875,0.0,510.9305114746094,1895.4371337890625,0.0,564.6343383789062,0.6258968710899353,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626673221588135,0.2960121035575866,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319005131721497,0.1271961629390716,0.1214903146028518,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606585264205933,0.2100875526666641,0.1476074755191803,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970721483230591,0.1095065101981163,0.1048048809170723,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.727257490158081,0.1243376657366752,0.5645207762718201,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862922251224518,1.0,1.0,0.0,1.0,-1.4815547466278076,1.4815529584884644,1.8123440668205149e-06,1.1375226974487305,0.8426058292388916,0.8426058292388916,0.0,41.25326919555664,25.0,13455.7763671875,-0.0,289.46112060546875,1.0,283.1499938964844,284.4554748535156,291.0311279296875,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199014544487,1.0,0.0,0.0,2.4621315002441406,2.462142944335937,4.04497512818125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.36865234375,0.0,484.735107421875,1895.4371337890625,0.0,571.8981323242188,0.6152974367141724,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626673221588135,0.2960121035575866,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319005131721497,0.1271961629390716,0.1214903146028518,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606585264205933,0.2100875526666641,0.1476074755191803,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970721483230591,0.1095065101981163,0.1048048809170723,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.727257490158081,0.1243376657366752,0.5645207762718201,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862922251224518,1.0,1.0,0.0,1.0,-1.4815547466278076,1.4815529584884644,1.8123440668205149e-06,1.1375226974487305,0.8426058292388916,0.8426058292388916,0.0,41.25326919555664,25.0,13455.7763671875,-0.0,289.46112060546875,1.0,283.1499938964844,284.4554748535156,291.0311279296875,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199014544487,1.0,0.0,0.0,2.4621315002441406,2.462142944335937,4.04497512818125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.36865234375,0.0,484.735107421875,1895.4371337890625,0.0,571.8981323242188,0.6152974367141724,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690091967582702,0.2818770110607147,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428833842277527,0.1271774917840957,0.1213721483945846,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743935823440552,0.2098545134067535,0.1473794281482696,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085381150245667,0.1093121245503425,0.1045193597674369,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365248799324036,0.123483769595623,0.5600835680961609,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796688675880432,1.0,1.0,0.0,1.0,-1.4585068225860596,1.4585050344467163,1.7607947029318891e-06,1.119237184524536,0.8428582549095154,0.8428582549095154,0.0,38.41635513305664,28.0,13346.7939453125,-0.0,272.2752685546875,1.0,283.1499938964844,284.4606018066406,291.03204345703125,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207644701004028,1.0,0.0,0.0,2.434493064880371,2.434504270553589,3.954671967676404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.607177734375,0.0,468.5501098632813,1895.4371337890625,0.0,574.90087890625,0.6085755228996277,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690091967582702,0.2818770110607147,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428833842277527,0.1271774917840957,0.1213721483945846,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743935823440552,0.2098545134067535,0.1473794281482696,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085381150245667,0.1093121245503425,0.1045193597674369,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365248799324036,0.123483769595623,0.5600835680961609,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796688675880432,1.0,1.0,0.0,1.0,-1.4585068225860596,1.4585050344467163,1.7607947029318891e-06,1.119237184524536,0.8428582549095154,0.8428582549095154,0.0,38.41635513305664,28.0,13346.7939453125,-0.0,272.2752685546875,1.0,283.1499938964844,284.4606018066406,291.03204345703125,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207644701004028,1.0,0.0,0.0,2.434493064880371,2.434504270553589,3.954671967676404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.607177734375,0.0,468.5501098632813,1895.4371337890625,0.0,574.90087890625,0.6085755228996277,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775915503501892,0.2721576988697052,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511155009269714,0.1272080987691879,0.1213243082165718,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844658136367798,0.2096313834190368,0.1471732705831527,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164209485054016,0.1091686561703682,0.1043068766593933,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431812286376953,0.1228226572275161,0.5565948486328125,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755699455738067,1.0,1.0,0.0,1.0,-1.442082166671753,1.4420803785324097,1.724484036458307e-06,1.106042981147766,0.8438736796379089,0.8438736796379089,0.0,36.52501678466797,31.0,13292.5986328125,-0.0,260.648681640625,1.0,283.1499938964844,284.4638061523437,291.0294494628906,291.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18443.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198225975036621,1.0,0.0,0.0,2.4180853366851807,2.41809630393982,3.901544971540716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.617431640625,0.0,458.88470458984375,1895.4371337890625,0.0,571.6244506835938,0.6045212745666504,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775915503501892,0.2721576988697052,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511155009269714,0.1272080987691879,0.1213243082165718,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844658136367798,0.2096313834190368,0.1471732705831527,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164209485054016,0.1091686561703682,0.1043068766593933,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431812286376953,0.1228226572275161,0.5565948486328125,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755699455738067,1.0,1.0,0.0,1.0,-1.442082166671753,1.4420803785324097,1.724484036458307e-06,1.106042981147766,0.8438736796379089,0.8438736796379089,0.0,36.52501678466797,31.0,13292.5986328125,-0.0,260.648681640625,1.0,283.1499938964844,284.4638061523437,291.0294494628906,291.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18443.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198225975036621,1.0,0.0,0.0,2.4180853366851807,2.41809630393982,3.901544971540716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.617431640625,0.0,458.88470458984375,1895.4371337890625,0.0,571.6244506835938,0.6045212745666504,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858116269111633,0.2674250900745392,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554567456245422,0.12729012966156,0.1213601231575012,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894549608230591,0.209437683224678,0.1470110714435577,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201485633850098,0.1090729236602783,0.1041756048798561,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461796402931213,0.1222869828343391,0.5539413094520569,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733559012413025,1.0,1.0,0.0,1.0,-1.4329028129577637,1.43290114402771,1.7044015976352966e-06,1.0986647605895996,0.8458232879638672,0.8458232879638672,0.0,35.604949951171875,34.0,13298.51953125,-0.0,254.58883666992188,1.0,283.1499938964844,284.4686889648437,291.03173828125,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184752941131592,1.0,0.0,0.0,2.410085916519165,2.410096883773804,3.875773586514697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.40673828125,0.0,453.8316955566406,1895.4371337890625,0.0,566.970703125,0.6024349331855774,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858116269111633,0.2674250900745392,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554567456245422,0.12729012966156,0.1213601231575012,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894549608230591,0.209437683224678,0.1470110714435577,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201485633850098,0.1090729236602783,0.1041756048798561,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461796402931213,0.1222869828343391,0.5539413094520569,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733559012413025,1.0,1.0,0.0,1.0,-1.4329028129577637,1.43290114402771,1.7044015976352966e-06,1.0986647605895996,0.8458232879638672,0.8458232879638672,0.0,35.604949951171875,34.0,13298.51953125,-0.0,254.58883666992188,1.0,283.1499938964844,284.4686889648437,291.03173828125,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184752941131592,1.0,0.0,0.0,2.410085916519165,2.410096883773804,3.875773586514697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.40673828125,0.0,453.8316955566406,1895.4371337890625,0.0,566.970703125,0.6024349331855774,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896411955356598,0.2665593922138214,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563422918319702,0.1273483335971832,0.1214044913649559,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903030753135681,0.2093506753444671,0.1469443142414093,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207937240600586,0.1090409681200981,0.1041350215673446,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464492917060852,0.1220390200614929,0.5527825951576233,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.272853821516037,1.0,1.0,0.0,1.0,-1.4303957223892212,1.4303940534591677,1.6989174582704436e-06,1.096623778343201,0.8469855785369873,0.8469855785369873,0.0,35.42327117919922,34.0,13317.6474609375,-0.0,253.115478515625,1.0,283.1499938964844,284.47137451171875,291.0347595214844,292.0034484863281,293.1499938964844,293.1499938964844,283.1499938964844,18127.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180747509002686,1.0,0.0,0.0,2.4086012840271,2.408612012863159,3.870999876198767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.923583984375,0.0,452.65924072265625,1895.4371337890625,0.0,565.5946044921875,0.6019773483276367,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932577967643738,0.2665884792804718,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564371824264526,0.1274165958166122,0.1214644238352775,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.890147864818573,0.2092688083648681,0.1468856036663055,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207134962081909,0.1090186610817909,0.1041094958782196,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459510564804077,0.1217940896749496,0.5516793131828308,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727025151252746,1.0,1.0,0.0,1.0,-1.4290759563446045,1.4290741682052612,1.696004687801178e-06,1.095518946647644,0.8479381203651428,0.8479381203651428,0.0,35.40348052978516,37.0,13345.525390625,-0.0,252.52626037597656,1.0,283.1499938964844,284.474365234375,291.0384521484375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,18064.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179819464683533,1.0,0.0,0.0,2.408041715621948,2.408052682876587,3.869201918860199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.951904296875,0.0,452.0748596191406,1895.4371337890625,0.0,565.2761840820312,0.6017608642578125,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998362123966217,0.2690165638923645,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545392513275146,0.1275800168514251,0.1216256022453308,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871899843215942,0.2091176509857177,0.1467885375022888,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718630313873291,0.1090001314878463,0.1040988638997078,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429090142250061,0.1212948411703109,0.5495302081108093,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733149826526642,1.0,1.0,0.0,1.0,-1.429473042488098,1.4294713735580444,1.6967277360890876e-06,1.0956982374191284,0.8499308824539185,0.8499308824539185,0.0,35.79209518432617,40.0,13424.2314453125,-0.0,253.63473510742188,1.0,283.1499938964844,284.4814147949219,291.04608154296875,292.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187973976135254,1.0,0.0,0.0,2.409226894378662,2.409237861633301,3.87301156479225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.024658203125,0.0,452.1985168457031,1895.4371337890625,0.0,568.079833984375,0.6018921136856079,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998362123966217,0.2690165638923645,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545392513275146,0.1275800168514251,0.1216256022453308,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871899843215942,0.2091176509857177,0.1467885375022888,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718630313873291,0.1090001314878463,0.1040988638997078,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429090142250061,0.1212948411703109,0.5495302081108093,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733149826526642,1.0,1.0,0.0,1.0,-1.429473042488098,1.4294713735580444,1.6967277360890876e-06,1.0956982374191284,0.8499308824539185,0.8499308824539185,0.0,35.79209518432617,40.0,13424.2314453125,-0.0,253.63473510742188,1.0,283.1499938964844,284.4814147949219,291.04608154296875,292.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187973976135254,1.0,0.0,0.0,2.409226894378662,2.409237861633301,3.87301156479225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.024658203125,0.0,452.1985168457031,1895.4371337890625,0.0,568.079833984375,0.6018921136856079,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040371477603912,0.2724588215351105,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517382502555847,0.1277175098657608,0.1217719912528991,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.883227527141571,0.2090171724557876,0.1467329263687133,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157513499259949,0.1090061143040657,0.1041210442781448,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393019199371338,0.1209175735712051,0.5479685068130493,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744059562683105,1.0,1.0,0.0,1.0,-1.4318649768829346,1.4318633079528809,1.7017928257700987e-06,1.0974833965301514,0.8514471054077148,0.8514471054077148,0.0,36.38365936279297,40.0,13496.6904296875,-0.0,256.0600280761719,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,17923.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201359987258911,1.0,0.0,0.0,2.411572456359864,2.411583423614502,3.8805563917776453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.092041015625,0.0,453.111083984375,1895.4371337890625,0.0,572.7127075195312,0.602344274520874,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055546820163727,0.2741228938102722,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503939270973206,0.1277749687433242,0.1218350008130073,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813565969467163,0.2089796513319015,0.1467140465974807,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.714363157749176,0.1090123057365417,0.1041356399655342,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376440763473511,0.1207656562328338,0.5473496913909912,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058349609375,1.0,0.2749548852443695,1.0,1.0,0.0,1.0,-1.433189868927002,1.4331881999969482,1.7046188531821826e-06,1.0984883308410645,0.852056622505188,0.852056622505188,0.0,36.675331115722656,43.0,13527.80859375,-0.0,257.31884765625,1.0,283.1499938964844,284.4896240234375,291.0520935058594,292.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17908.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207919478416443,1.0,0.0,0.0,2.4127449989318848,2.4127559661865234,3.8843310790070973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.70654296875,0.0,453.60888671875,1895.4371337890625,0.0,574.996826171875,0.6025821566581726,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9990000128746032,0.4104543328285217,0.28138467669487,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7446666359901428,0.1279979348182678,0.1220862343907356,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8734616637229919,0.2088527232408523,0.1466582119464874,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7082445025444031,0.1090515255928039,0.1042134314775466,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7307660579681396,0.1201972439885139,0.5450693368911743,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174621582031,1.0,0.2774244844913482,1.0,1.0,0.0,1.0,-1.4394967555999756,1.439495086669922,1.71816679994663e-06,1.1033248901367188,0.8543422818183899,0.8543422818183899,0.0,37.977630615234375,46.0,13657.619140625,-0.0,263.1298522949219,1.0,283.1499938964844,284.4991149902344,291.0553894042969,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17862.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523617684841156,1.0,0.0,0.0,2.4179494380950928,2.4179604053497314,3.901106708781299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.635009765625,0.0,455.9419250488281,1895.4371337890625,0.0,584.9434814453125,0.6036725044250488,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9990000128746032,0.4104543328285217,0.28138467669487,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7446666359901428,0.1279979348182678,0.1220862343907356,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8734616637229919,0.2088527232408523,0.1466582119464874,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7082445025444031,0.1090515255928039,0.1042134314775466,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7307660579681396,0.1201972439885139,0.5450693368911743,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019470214844,285.1174621582031,1.0,0.2774244844913482,1.0,1.0,0.0,1.0,-1.4394967555999756,1.439495086669922,1.71816679994663e-06,1.1033248901367188,0.8543422818183899,0.8543422818183899,0.0,37.977630615234375,46.0,13657.619140625,-0.0,263.1298522949219,1.0,283.1499938964844,284.4991149902344,291.0553894042969,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17862.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523617684841156,1.0,0.0,0.0,2.4179494380950928,2.4179604053497314,3.901106708781299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.635009765625,0.0,455.9419250488281,1895.4371337890625,0.0,584.9434814453125,0.6036725044250488,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146327376365661,0.2902845442295074,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379989624023438,0.1282560229301452,0.1223800778388977,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.864334225654602,0.2087535113096237,0.1466264277696609,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007945775985718,0.1091232001781463,0.1043318882584571,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722786545753479,0.1195985898375511,0.5426943898200989,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.280545562505722,1.0,1.0,0.0,1.0,-1.4477856159210205,1.4477839469909668,1.736143303787685e-06,1.109744429588318,0.8569560050964355,0.8569560050964355,0.0,39.6280517578125,49.0,13837.8369140625,-0.0,270.6887512207031,1.0,283.1499938964844,284.5128479003906,291.05712890625,292.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,17823.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270935297012329,1.0,0.0,0.0,2.4245870113372803,2.42459774017334,3.922553446500389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.301513671875,0.0,459.0231628417969,1895.4371337890625,0.0,597.4182739257812,0.6050914525985718,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146327376365661,0.2902845442295074,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379989624023438,0.1282560229301452,0.1223800778388977,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.864334225654602,0.2087535113096237,0.1466264277696609,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007945775985718,0.1091232001781463,0.1043318882584571,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722786545753479,0.1195985898375511,0.5426943898200989,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3955993652344,285.1380615234375,1.0,0.280545562505722,1.0,1.0,0.0,1.0,-1.4477856159210205,1.4477839469909668,1.736143303787685e-06,1.109744429588318,0.8569560050964355,0.8569560050964355,0.0,39.6280517578125,49.0,13837.8369140625,-0.0,270.6887512207031,1.0,283.1499938964844,284.5128479003906,291.05712890625,292.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,17823.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270935297012329,1.0,0.0,0.0,2.4245870113372803,2.42459774017334,3.922553446500389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.301513671875,0.0,459.0231628417969,1895.4371337890625,0.0,597.4182739257812,0.6050914525985718,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.416471004486084,0.295221209526062,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344611287117004,0.1283996701240539,0.1225452050566673,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595201373100281,0.2087167650461197,0.1466229557991027,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967952847480774,0.1091723516583442,0.1044080778956413,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184553742408752,0.1192906573414802,0.5414862036705017,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.1487731933594,1.0,0.2823100090026855,1.0,1.0,0.0,1.0,-1.4525467157363892,1.4525450468063354,1.7465465589339146e-06,1.1134535074234009,0.8583775162696838,0.8583775162696838,0.0,40.567501068115234,49.0,13932.677734375,-0.0,275.0458984375,1.0,283.1499938964844,284.52001953125,291.0577392578125,292.0608825683594,293.1499938964844,293.1499938964844,283.1499938964844,17805.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529106616973877,1.0,0.0,0.0,2.428415298461914,2.4284262657165527,3.9349507119368354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.34033203125,0.0,460.8313293457031,1895.4371337890625,0.0,604.7660522460938,0.6059167385101318,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181536436080932,0.3004145920276642,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308444380760193,0.1285513639450073,0.1227208152413368,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546332120895386,0.2086860239505767,0.1466259956359863,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926885843276978,0.1092288866639137,0.1044940650463104,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.713890016078949,0.1189769208431243,0.5402635335922241,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841852307319641,1.0,1.0,0.0,1.0,-1.4576308727264404,1.4576290845870972,1.7577142443769844e-06,1.1174278259277344,0.8598717451095581,0.8598717451095581,0.0,41.57335662841797,52.0,14030.0390625,-0.0,279.73455810546875,1.0,283.1499938964844,284.5272521972656,291.0579833984375,292.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,17788.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312680006027222,1.0,0.0,0.0,2.432545185089112,2.43255615234375,3.948346147808479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.40234375,0.0,462.8001098632813,1895.4371337890625,0.0,612.7567749023438,0.6068107485771179,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421073704957962,0.3114242553710937,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.723450243473053,0.1288768053054809,0.1231000274419784,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.844828724861145,0.2086385637521743,0.1466475874185562,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843227744102478,0.1093614026904106,0.1046918034553527,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039651870727539,0.1183323860168457,0.5377711653709412,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.288212776184082,1.0,1.0,0.0,1.0,-1.468573808670044,1.468572020530701,1.7819515960582066e-06,1.1260229349136353,0.8630796670913696,0.8630796670913696,0.0,43.763648986816406,55.0,14230.740234375,-0.0,289.9925842285156,1.0,283.1499938964844,284.541748046875,291.05712890625,292.078125,293.1499938964844,293.1499938964844,283.1499938964844,17757.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359023213386536,1.0,0.0,0.0,2.4416544437408447,2.4416656494140625,3.977972653501638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.468505859375,0.0,467.1943359375,1895.4371337890625,0.0,630.250244140625,0.6087920069694519,1.0,0.0,3.0,1.0,0.0
