time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.421073704957962,0.3114242553710937,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.723450243473053,0.1288768053054809,0.1231000274419784,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.844828724861145,0.2086385637521743,0.1466475874185562,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843227744102478,0.1093614026904106,0.1046918034553527,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039651870727539,0.1183323860168457,0.5377711653709412,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.288212776184082,1.0,1.0,0.0,1.0,-1.468573808670044,1.468572020530701,1.7819515960582066e-06,1.1260229349136353,0.8630796670913696,0.8630796670913696,0.0,43.763648986816406,55.0,14230.740234375,-0.0,289.9925842285156,1.0,283.1499938964844,284.541748046875,291.05712890625,292.078125,293.1499938964844,293.1499938964844,283.1499938964844,17757.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359023213386536,1.0,0.0,0.0,2.4416544437408447,2.4416656494140625,3.977972653501638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.468505859375,0.0,467.1943359375,1895.4371337890625,0.0,630.250244140625,0.6087920069694519,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234297275543213,0.3230602145195007,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158534526824951,0.1292288303375244,0.1235128492116928,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.835188090801239,0.2086059153079986,0.1466858983039856,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.675987184047699,0.1095168218016624,0.1049196943640708,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936947703361511,0.1176667287945747,0.5352169275283813,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925333678722381,1.0,1.0,0.0,1.0,-1.4802912473678589,1.480289340019226,1.808200181585562e-06,1.1352797746658323,0.8665818572044373,0.8665818572044373,0.0,46.16243743896485,58.0,14437.2861328125,-0.0,301.26873779296875,1.0,283.1499938964844,284.5561218261719,291.0545959472656,292.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,17728.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407589673995972,1.0,0.0,0.0,2.4518306255340576,2.4518415927886963,4.011199337128346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3955078125,0.0,472.1709899902344,1895.4371337890625,0.0,649.1209716796875,0.611015796661377,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234297275543213,0.3230602145195007,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158534526824951,0.1292288303375244,0.1235128492116928,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.835188090801239,0.2086059153079986,0.1466858983039856,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.675987184047699,0.1095168218016624,0.1049196943640708,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936947703361511,0.1176667287945747,0.5352169275283813,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925333678722381,1.0,1.0,0.0,1.0,-1.4802912473678589,1.480289340019226,1.808200181585562e-06,1.1352797746658323,0.8665818572044373,0.8665818572044373,0.0,46.16243743896485,58.0,14437.2861328125,-0.0,301.26873779296875,1.0,283.1499938964844,284.5561218261719,291.0545959472656,292.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,17728.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407589673995972,1.0,0.0,0.0,2.4518306255340576,2.4518415927886963,4.011199337128346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.3955078125,0.0,472.1709899902344,1895.4371337890625,0.0,649.1209716796875,0.611015796661377,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256520867347717,0.3345480859279632,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087321877479553,0.1299501061439514,0.1241470500826835,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264901041984558,0.2089194804430008,0.146875262260437,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687251925468445,0.1100401654839515,0.1053667739033699,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684345006942749,0.1173352673649787,0.5335359573364258,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970954179763794,1.0,1.0,0.0,1.0,-1.4935882091522217,1.4935864210128784,1.8383119595455355e-06,1.14580500125885,0.8703802227973938,0.8703802227973938,0.0,48.64351272583008,61.0,14656.0078125,-0.0,313.6529235839844,1.0,283.1499938964844,284.57086181640625,291.0511779785156,292.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455910563468933,1.0,0.0,0.0,2.462982654571533,2.462993860244751,4.047772108606296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.586669921875,0.0,477.6929931640625,1895.4371337890625,0.0,668.4559936523438,0.613461434841156,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256520867347717,0.3345480859279632,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087321877479553,0.1299501061439514,0.1241470500826835,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264901041984558,0.2089194804430008,0.146875262260437,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687251925468445,0.1100401654839515,0.1053667739033699,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684345006942749,0.1173352673649787,0.5335359573364258,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970954179763794,1.0,1.0,0.0,1.0,-1.4935882091522217,1.4935864210128784,1.8383119595455355e-06,1.14580500125885,0.8703802227973938,0.8703802227973938,0.0,48.64351272583008,61.0,14656.0078125,-0.0,313.6529235839844,1.0,283.1499938964844,284.57086181640625,291.0511779785156,292.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455910563468933,1.0,0.0,0.0,2.462982654571533,2.462993860244751,4.047772108606296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.586669921875,0.0,477.6929931640625,1895.4371337890625,0.0,668.4559936523438,0.613461434841156,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281763434410095,0.3450157046318054,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703391432762146,0.1312094181776046,0.1253069937229156,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195289969444275,0.2097139805555343,0.1474176198244094,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637209057807922,0.1111061349511146,0.1063428744673729,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772275567054749,0.1175321787595748,0.5342768430709839,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019444942474365,1.0,1.0,0.0,1.0,-1.510258674621582,1.5102567672729492,1.876535066003271e-06,1.1590144634246826,0.87452632188797,0.87452632188797,0.0,51.05956268310547,64.0,14904.048828125,-0.0,327.6806335449219,1.0,283.1499938964844,284.587646484375,291.0491638183594,292.1083984375,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503883957862854,1.0,0.0,0.0,2.475106239318848,2.475117444992065,4.087719389644917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.37744140625,0.0,483.76177978515625,1895.4371337890625,0.0,688.2177124023438,0.6161261200904846,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281763434410095,0.3450157046318054,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.703391432762146,0.1312094181776046,0.1253069937229156,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195289969444275,0.2097139805555343,0.1474176198244094,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637209057807922,0.1111061349511146,0.1063428744673729,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772275567054749,0.1175321787595748,0.5342768430709839,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019444942474365,1.0,1.0,0.0,1.0,-1.510258674621582,1.5102567672729492,1.876535066003271e-06,1.1590144634246826,0.87452632188797,0.87452632188797,0.0,51.05956268310547,64.0,14904.048828125,-0.0,327.6806335449219,1.0,283.1499938964844,284.587646484375,291.0491638183594,292.1083984375,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503883957862854,1.0,0.0,0.0,2.475106239318848,2.475117444992065,4.087719389644917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.37744140625,0.0,483.76177978515625,1895.4371337890625,0.0,688.2177124023438,0.6161261200904846,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295347929000854,0.3500294983386993,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012487649917603,0.1319808661937713,0.1260354220867157,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164426684379578,0.2102301567792892,0.147781953215599,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617909073829651,0.1117836236953735,0.1069817468523979,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742609739303589,0.1177743971347808,0.5353544354438782,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044773638248443,1.0,1.0,0.0,1.0,-1.5196489095687866,1.5196470022201538,1.8982944993695128e-06,1.1664592027664185,0.876741349697113,0.876741349697113,0.0,52.267723083496094,64.0,15037.6865234375,-0.0,335.31103515625,1.0,283.1499938964844,284.59674072265625,291.0491027832031,292.1155700683594,293.1499938964844,293.1499938964844,283.1499938964844,17662.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552871823310852,1.0,0.0,0.0,2.481541872024536,2.481553077697754,4.109004123620253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.95654296875,0.0,487.0091247558594,1895.4371337890625,0.0,698.6732788085938,0.6175425052642822,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309336245059967,0.3549601137638092,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993545293807983,0.1328242570161819,0.1268386095762252,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135225176811218,0.2108062952756881,0.1481920629739761,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601294875144958,0.112536035478115,0.1076976805925369,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.671583354473114,0.1180920302867889,0.5367985367774963,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070774972438812,1.0,1.0,0.0,1.0,-1.529617428779602,1.5296154022216797,1.9215724478272023e-06,1.174363136291504,0.8790527582168579,0.8790527582168579,0.0,53.48556518554688,52.0,15176.6953125,-0.0,343.3352966308594,1.0,283.1499938964844,284.60614013671875,291.0496826171875,292.1237487792969,293.1499938964844,293.1499938964844,283.1499938964844,17649.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554541945457458,1.0,0.0,0.0,2.4882242679595947,2.4882354736328125,4.131163393594761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.940673828125,0.0,490.3997802734375,1895.4371337890625,0.0,709.7115478515625,0.6190144419670105,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352693259716034,0.3517056107521057,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704893171787262,0.134679690003395,0.1285114735364914,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173889517784119,0.2120826989412307,0.149033710360527,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654048562049866,0.114210121333599,0.1092001497745513,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752113103866577,0.1189163401722908,0.5400669574737549,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.306501030921936,1.0,1.0,0.0,1.0,-1.5344687700271606,1.5344668626785278,1.9331118892296217e-06,1.178342580795288,0.883787989616394,0.883787989616394,0.0,52.899444580078125,55.0,15338.5263671875,-0.0,344.1929016113281,1.0,283.1499938964844,284.6150207519531,291.0504150390625,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17626.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606969594955444,1.0,0.0,0.0,2.502203702926636,2.5022151470184326,4.1777141746024427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.68994140625,0.0,497.5774841308594,1895.4371337890625,0.0,732.649658203125,0.6221017241477966,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352693259716034,0.3517056107521057,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704893171787262,0.134679690003395,0.1285114735364914,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173889517784119,0.2120826989412307,0.149033710360527,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654048562049866,0.114210121333599,0.1092001497745513,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752113103866577,0.1189163401722908,0.5400669574737549,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.306501030921936,1.0,1.0,0.0,1.0,-1.5344687700271606,1.5344668626785278,1.9331118892296217e-06,1.178342580795288,0.883787989616394,0.883787989616394,0.0,52.899444580078125,55.0,15338.5263671875,-0.0,344.1929016113281,1.0,283.1499938964844,284.6150207519531,291.0504150390625,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,17626.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606969594955444,1.0,0.0,0.0,2.502203702926636,2.5022151470184326,4.1777141746024427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.68994140625,0.0,497.5774841308594,1895.4371337890625,0.0,732.649658203125,0.6221017241477966,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405079782009125,0.3500340282917022,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089604139328003,0.1363319754600525,0.1300138533115387,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199224472045898,0.21321702003479,0.1497907787561416,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693975329399109,0.1157092601060867,0.1105610802769661,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779449582099915,0.1198001727461814,0.5436696410179138,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.307331383228302,1.0,1.0,0.0,1.0,-1.5411262512207031,1.5411243438720703,1.9487267763906857e-06,1.1835356950759888,0.8876509666442871,0.8876509666442871,0.0,52.6767463684082,55.0,15478.2353515625,-0.0,346.90496826171875,1.0,283.1499938964844,284.62078857421875,291.0478820800781,292.142578125,293.1499938964844,293.1499938964844,283.1499938964844,17614.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564176619052887,1.0,0.0,0.0,2.513745784759521,2.5137572288513184,4.216344393626059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.62939453125,0.0,503.5931396484375,1895.4371337890625,0.0,748.2716674804688,0.6246621608734131,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.441852867603302,0.349960595369339,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097663879394531,0.1367672681808471,0.130414068698883,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203238844871521,0.2135168761014938,0.1499934494495391,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702170372009277,0.1161043643951416,0.110924407839775,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.678460955619812,0.1200499311089515,0.5447229743003845,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076666891574859,1.0,1.0,0.0,1.0,-1.543462157249451,1.5434601306915283,1.954251729330281e-06,1.1853824853897097,0.8886510133743286,0.8886510133743286,0.0,52.7060661315918,58.0,15519.85546875,-0.0,348.1427307128906,1.0,283.1499938964844,284.6229553222656,291.0473937988281,292.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17611.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649546980857849,1.0,0.0,0.0,2.5166914463043213,2.516702890396118,4.226231737902708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.24853515625,0.0,505.1357727050781,1895.4371337890625,0.0,751.8089599609375,0.6253157258033752,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485632181167602,0.3508861660957336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130351662635803,0.1390707790851593,0.1325481235980987,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215038776397705,0.2151129394769668,0.1510827392339706,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736849546432495,0.1181927844882011,0.1128615066409111,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804667711257935,0.1214392930269241,0.5507237315177917,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100450038909912,1.0,1.0,0.0,1.0,-1.5579705238342283,1.5579684972763062,1.988808662645169e-06,1.1968668699264526,0.8938465118408203,0.8938465118408203,0.0,53.17708587646485,61.0,15753.0517578125,0.0,356.6667175292969,1.0,283.1499938964844,284.6358947753906,291.0481262207031,292.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17595.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568738579750061,1.0,0.0,0.0,2.5317904949188232,2.53180193901062,4.2770946606651705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.2509765625,0.0,513.0960083007812,1895.4371337890625,0.0,769.2432861328125,0.6286677122116089,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485632181167602,0.3508861660957336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130351662635803,0.1390707790851593,0.1325481235980987,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215038776397705,0.2151129394769668,0.1510827392339706,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736849546432495,0.1181927844882011,0.1128615066409111,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804667711257935,0.1214392930269241,0.5507237315177917,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100450038909912,1.0,1.0,0.0,1.0,-1.5579705238342283,1.5579684972763062,1.988808662645169e-06,1.1968668699264526,0.8938465118408203,0.8938465118408203,0.0,53.17708587646485,61.0,15753.0517578125,0.0,356.6667175292969,1.0,283.1499938964844,284.6358947753906,291.0481262207031,292.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17595.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568738579750061,1.0,0.0,0.0,2.5317904949188232,2.53180193901062,4.2770946606651705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.2509765625,0.0,513.0960083007812,1895.4371337890625,0.0,769.2432861328125,0.6286677122116089,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551012217998504,0.3536622822284698,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152931690216064,0.1415708214044571,0.1348872482776641,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215249180793762,0.2168601155281067,0.1522905379533767,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762422323226929,0.1204528138041496,0.1149807795882225,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.681610107421875,0.1230174303054809,0.5577086210250854,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134205043315887,1.0,1.0,0.0,1.0,-1.576489806175232,1.5764877796173096,2.033496002695756e-06,1.2115366458892822,0.8993958830833435,0.8993958830833435,0.0,54.1173210144043,64.0,16022.580078125,0.0,368.6540832519531,1.0,283.1499938964844,284.6517639160156,291.0538024902344,292.17596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17577.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572921633720398,1.0,0.0,0.0,2.547527313232422,2.547538995742798,4.330430556365173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.16943359375,0.0,521.4859619140625,1895.4371337890625,0.0,788.970947265625,0.6321642994880676,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551012217998504,0.3536622822284698,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152931690216064,0.1415708214044571,0.1348872482776641,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215249180793762,0.2168601155281067,0.1522905379533767,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762422323226929,0.1204528138041496,0.1149807795882225,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.681610107421875,0.1230174303054809,0.5577086210250854,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134205043315887,1.0,1.0,0.0,1.0,-1.576489806175232,1.5764877796173096,2.033496002695756e-06,1.2115366458892822,0.8993958830833435,0.8993958830833435,0.0,54.1173210144043,64.0,16022.580078125,0.0,368.6540832519531,1.0,283.1499938964844,284.6517639160156,291.0538024902344,292.17596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17577.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572921633720398,1.0,0.0,0.0,2.547527313232422,2.547538995742798,4.330430556365173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.16943359375,0.0,521.4859619140625,1895.4371337890625,0.0,788.970947265625,0.6321642994880676,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582791328430176,0.3556335270404815,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.71612948179245,0.1428898870944976,0.1361282616853714,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211836218833923,0.217786967754364,0.1529359072446823,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772372722625732,0.1216420903801918,0.1161027550697326,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819047927856445,0.1238642707467079,0.5614992380142212,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154228329658508,1.0,1.0,0.0,1.0,-1.5870181322097778,1.5870161056518557,2.059184225799981e-06,1.2198765277862549,0.902314066886902,0.902314066886902,0.0,54.73896408081055,64.0,16169.03515625,0.0,375.8132934570313,1.0,283.1499938964844,284.6606140136719,291.0579833984375,292.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17568.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753124356269836,1.0,0.0,0.0,2.5556461811065674,2.555657863616944,4.358076068911032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.50634765625,0.0,525.85205078125,1895.4371337890625,0.0,800.4637451171875,0.6339694261550903,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613938331604004,0.3579370677471161,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168107628822327,0.1442528069019317,0.1374143213033676,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.820650577545166,0.2187477350234985,0.1536073684692382,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780759692192078,0.1228685900568962,0.1172635480761528,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820447444915771,0.1247449740767479,0.5654622316360474,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839111328125,1.0,0.3176065981388092,1.0,1.0,0.0,1.0,-1.5982846021652222,1.5982825756072998,2.086899712594459e-06,1.22879958152771,0.9053329229354858,0.9053329229354858,0.0,55.44971466064453,67.0,16322.3955078125,0.0,383.6897888183594,1.0,283.1499938964844,284.669921875,291.0626525878906,292.2012023925781,293.1499938964844,293.1499938964844,283.1499938964844,17559.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779263377189636,1.0,0.0,0.0,2.563936233520508,2.563947916030884,4.3863951759703923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.30029296875,0.0,530.3369750976562,1895.4371337890625,0.0,813.212158203125,0.6388134360313416,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648926854133606,0.3609615862369537,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174327969551086,0.145872950553894,0.1389501690864563,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198292255401611,0.219888225197792,0.1544110924005508,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788743138313293,0.1243236437439918,0.1186473220586776,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820377707481384,0.1257955133914947,0.5702239871025085,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203268349170685,1.0,1.0,0.0,1.0,-1.6121017932891846,1.6120996475219729,2.121208581229439e-06,1.239740252494812,0.9088301062583924,0.9088301062583924,0.0,56.37089157104492,67.0,16527.5546875,0.0,393.6178283691406,1.0,283.1499938964844,284.6701965332031,291.0694274902344,292.21978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17876.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813642144203186,1.0,0.0,0.0,2.597435712814331,2.597447633743286,4.501766284192854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.4248046875,0.0,550.6287231445312,1895.4371337890625,0.0,830.2744750976562,0.6442251205444336,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673889279365539,0.3634108603000641,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177837491035461,0.1470904499292373,0.1401069164276123,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190931081771851,0.2207426875829696,0.15501469373703,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.679348886013031,0.125415027141571,0.1196877807378768,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819217801094055,0.1265856027603149,0.5738187432289124,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.40240478515625,1.0,0.3224439620971679,1.0,1.0,0.0,1.0,-1.6227202415466309,1.622718095779419,2.1478131202457007e-06,1.2481454610824585,0.9114652872085572,0.9114652872085572,0.0,57.111305236816406,70.0,16672.451171875,0.0,401.4383544921875,1.0,283.1499938964844,284.6739196777344,291.0741577148437,292.2328491210937,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840811133384705,1.0,0.0,0.0,2.613386869430542,2.613399028778076,4.55722812375825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.845703125,0.0,560.2645874023438,1895.4371337890625,0.0,843.9984741210938,0.650942325592041,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730633497238159,0.3698410987854004,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183466553688049,0.1500595360994339,0.1429366022348404,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170062899589539,0.2228171974420547,0.1564867496490478,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801818013191223,0.1280689686536789,0.1222265437245369,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813598871231079,0.1285107731819152,0.5826199650764465,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277951180934906,1.0,1.0,0.0,1.0,-1.6492187976837158,1.649216651916504,2.215106405856204e-06,1.2691096067428589,0.9177504777908324,0.9177504777908324,0.0,59.05144500732422,73.0,17051.337890625,0.0,421.6058349609375,1.0,283.1499938964844,284.6710205078125,291.0858459472656,292.2668151855469,293.1499938964844,293.1499938964844,283.1499938964844,18641.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912032127380371,1.0,0.0,0.0,2.67871356010437,2.6787264347076416,4.787909233527898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.7041015625,0.0,601.9133911132812,1895.4371337890625,0.0,880.9994506835938,0.6668907403945923,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730633497238159,0.3698410987854004,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183466553688049,0.1500595360994339,0.1429366022348404,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170062899589539,0.2228171974420547,0.1564867496490478,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801818013191223,0.1280689686536789,0.1222265437245369,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813598871231079,0.1285107731819152,0.5826199650764465,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277951180934906,1.0,1.0,0.0,1.0,-1.6492187976837158,1.649216651916504,2.215106405856204e-06,1.2691096067428589,0.9177504777908324,0.9177504777908324,0.0,59.05144500732422,73.0,17051.337890625,0.0,421.6058349609375,1.0,283.1499938964844,284.6710205078125,291.0858459472656,292.2668151855469,293.1499938964844,293.1499938964844,283.1499938964844,18641.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912032127380371,1.0,0.0,0.0,2.67871356010437,2.6787264347076416,4.787909233527898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.7041015625,0.0,601.9133911132812,1895.4371337890625,0.0,880.9994506835938,0.6668907403945923,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.478440523147583,0.376991868019104,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186452746391296,0.1531507968902588,0.1458906084299087,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145604133605957,0.2249667048454284,0.1580166518688202,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807186007499695,0.1308204978704452,0.1248666644096374,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805073022842407,0.1305101662874221,0.5917965173721313,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335489332675934,1.0,1.0,0.0,1.0,-1.6773741245269775,1.677371859550476,2.288013774887077e-06,1.2913639545440674,0.9241708517074584,0.9241708517074584,0.0,61.2221565246582,76.0,17452.48046875,0.0,443.973876953125,1.0,283.1499938964844,284.66424560546875,291.0968933105469,292.3015441894531,293.1499938964844,293.1499938964844,283.1499938964844,19442.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989478826522827,1.0,0.0,0.0,2.754396438598633,2.7544100284576416,5.062281047685246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.4345703125,0.0,652.880615234375,1895.4371337890625,0.0,922.95849609375,0.6853211522102356,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.478440523147583,0.376991868019104,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186452746391296,0.1531507968902588,0.1458906084299087,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145604133605957,0.2249667048454284,0.1580166518688202,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807186007499695,0.1308204978704452,0.1248666644096374,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805073022842407,0.1305101662874221,0.5917965173721313,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335489332675934,1.0,1.0,0.0,1.0,-1.6773741245269775,1.677371859550476,2.288013774887077e-06,1.2913639545440674,0.9241708517074584,0.9241708517074584,0.0,61.2221565246582,76.0,17452.48046875,0.0,443.973876953125,1.0,283.1499938964844,284.66424560546875,291.0968933105469,292.3015441894531,293.1499938964844,293.1499938964844,283.1499938964844,19442.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989478826522827,1.0,0.0,0.0,2.754396438598633,2.7544100284576416,5.062281047685246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.4345703125,0.0,652.880615234375,1895.4371337890625,0.0,922.95849609375,0.6853211522102356,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835585951805115,0.3846509456634521,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188103795051575,0.1563596129417419,0.1489621847867965,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119074702262878,0.22719307243824,0.1596037149429321,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810933351516724,0.1336646825075149,0.1276009231805801,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795065999031067,0.1325815021991729,0.6013231873512268,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396144509315491,1.0,1.0,0.0,1.0,-1.706883668899536,1.7068812847137451,2.365980208196561e-06,1.3146641254425049,0.9307221174240112,0.9307221174240112,0.0,63.57976913452149,79.0,17871.240234375,0.0,468.37115478515625,1.0,283.1499938964844,284.6557312011719,291.1075439453125,292.33673095703125,293.1499938964844,293.1499938964844,283.1499938964844,20347.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070281863212585,1.0,0.0,0.0,2.836665868759156,2.8366801738739014,5.369201403482293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.94580078125,0.0,711.5509033203125,1895.4371337890625,0.0,968.6364135742188,0.7053210139274597,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835585951805115,0.3846509456634521,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188103795051575,0.1563596129417419,0.1489621847867965,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119074702262878,0.22719307243824,0.1596037149429321,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810933351516724,0.1336646825075149,0.1276009231805801,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795065999031067,0.1325815021991729,0.6013231873512268,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396144509315491,1.0,1.0,0.0,1.0,-1.706883668899536,1.7068812847137451,2.365980208196561e-06,1.3146641254425049,0.9307221174240112,0.9307221174240112,0.0,63.57976913452149,79.0,17871.240234375,0.0,468.37115478515625,1.0,283.1499938964844,284.6557312011719,291.1075439453125,292.33673095703125,293.1499938964844,293.1499938964844,283.1499938964844,20347.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070281863212585,1.0,0.0,0.0,2.836665868759156,2.8366801738739014,5.369201403482293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.94580078125,0.0,711.5509033203125,1895.4371337890625,0.0,968.6364135742188,0.7053210139274597,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860337972640991,0.3886125683784485,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.718878448009491,0.1580079048871994,0.1505412459373474,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105447888374329,0.2283364832401275,0.1604197472333908,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812571883201599,0.1351207345724105,0.1290023475885391,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.67899090051651,0.1336447298526764,0.6062185168266296,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427408635616302,1.0,1.0,0.0,1.0,-1.7220759391784668,1.7220734357833862,2.4067376216407865e-06,1.32664954662323,0.934029459953308,0.934029459953308,0.0,64.81636047363281,79.0,18093.79296875,0.0,481.2893676757813,1.0,283.1499938964844,284.64813232421875,291.11309814453125,292.3554077148437,293.1499938964844,293.1499938964844,283.1499938964844,20944.125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111582517623901,1.0,0.0,0.0,2.8875045776367188,2.887519359588623,5.563379659179191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.6748046875,0.0,749.6766967773438,1895.4371337890625,0.0,992.68994140625,0.7148981690406799,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884581565856933,0.3926399648189544,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189489006996155,0.1596857905387878,0.1521483361721038,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091699481010437,0.229499876499176,0.1612493842840194,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814162731170654,0.1365984976291656,0.1304249018430709,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784777641296387,0.1347262859344482,0.6111974120140076,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459193706512451,1.0,1.0,0.0,1.0,-1.7375229597091677,1.7375205755233765,2.448609166094684e-06,1.3388289213180542,0.93740975856781,0.93740975856781,0.0,66.08655548095703,82.0,18304.30859375,0.0,494.66796875,1.0,283.1499938964844,284.6466979980469,291.1182861328125,292.37274169921875,293.1499938964844,293.1499938964844,283.1499938964844,21321.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152770519256592,1.0,0.0,0.0,2.9229395389556885,2.922954797744751,5.7007633813555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.2587890625,0.0,776.776123046875,1895.4371337890625,0.0,1017.1433715820312,0.7262662649154663,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931773245334625,0.4008150696754455,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191458344459534,0.1631320267915725,0.1554503440856933,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064404726028442,0.2318893671035766,0.1629545837640762,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817682385444641,0.1396187096834182,0.1333339363336563,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775124669075012,0.1369468122720718,0.6214227676391602,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524065911769867,1.0,1.0,0.0,1.0,-1.769120693206787,1.7691181898117063,2.535605517550721e-06,1.36371910572052,0.9442421793937684,0.9442421793937684,0.0,68.71072387695312,70.0,18749.431640625,0.0,522.7657470703125,1.0,283.1499938964844,284.63800048828125,291.1295166015625,292.40985107421875,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623622477054596,1.0,0.0,0.0,3.011481523513794,3.0114974975585938,6.051370178283833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.42236328125,0.0,847.7327880859375,1895.4371337890625,0.0,1068.0845947265625,0.747738242149353,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931773245334625,0.4008150696754455,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191458344459534,0.1631320267915725,0.1554503440856933,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064404726028442,0.2318893671035766,0.1629545837640762,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817682385444641,0.1396187096834182,0.1333339363336563,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775124669075012,0.1369468122720718,0.6214227676391602,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524065911769867,1.0,1.0,0.0,1.0,-1.769120693206787,1.7691181898117063,2.535605517550721e-06,1.36371910572052,0.9442421793937684,0.9442421793937684,0.0,68.71072387695312,70.0,18749.431640625,0.0,522.7657470703125,1.0,283.1499938964844,284.63800048828125,291.1295166015625,292.40985107421875,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623622477054596,1.0,0.0,0.0,3.011481523513794,3.0114974975585938,6.051370178283833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.42236328125,0.0,847.7327880859375,1895.4371337890625,0.0,1068.0845947265625,0.747738242149353,1.0,0.0,3.0,1.0,0.0
