time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982872307300567,0.3975602090358734,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251514196395874,0.1662442088127136,0.1583413481712341,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110411763191223,0.2340342998504638,0.1644205749034881,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883280873298645,0.1423324346542358,0.1358552724123001,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828773021697998,0.1389572620391845,0.6302151679992676,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533575236797333,1.0,1.0,0.0,1.0,-1.7840423583984375,1.784039855003357,2.577537088654936e-06,1.3756318092346191,0.9502414464950562,0.9502414464950562,0.0,68.28243255615234,70.0,19036.970703125,0.0,531.2743530273438,1.0,283.1499938964844,284.6221923828125,291.1387023925781,292.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,23307.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308449506759644,1.0,0.0,0.0,3.0928122997283936,3.0928289890289307,6.382641117852472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.6806640625,0.0,916.6550903320312,1895.4371337890625,0.0,1113.638427734375,0.7645005583763123,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991827011108398,0.3963770270347595,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263766527175903,0.1666747033596038,0.1587338596582412,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121441602706909,0.2343295365571975,0.1646169275045395,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896750330924988,0.1427071839570999,0.1361959725618362,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840618252754211,0.1392390578985214,0.6314060688018799,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593505859375,1.0,0.3532177209854126,1.0,1.0,0.0,1.0,-1.7851687669754028,1.7851661443710327,2.580718046374386e-06,1.3765301704406738,0.9510557651519777,0.9510557651519777,0.0,68.0300064086914,73.0,19065.142578125,0.0,531.2523193359375,1.0,283.1499938964844,284.62042236328125,291.1394958496094,292.4425048828125,293.1499938964844,293.1499938964844,283.1499938964844,23398.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317498087882996,1.0,0.0,0.0,3.1011016368865967,3.101118564605713,6.416900646399881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.1767578125,0.0,923.8285522460938,1895.4371337890625,0.0,1119.4393310546875,0.7694546580314636,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071994066238403,0.3938550949096679,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325913310050964,0.1703439950942993,0.1621429026126861,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165149688720703,0.236836776137352,0.1663314998149871,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965639591217041,0.1458984017372131,0.1391609013080597,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897370219230652,0.1416976898908615,0.6421064734458923,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557681143283844,1.0,1.0,0.0,1.0,-1.804692506790161,1.804689884185791,2.6358106879342813e-06,1.3917860984802246,0.957806408405304,0.957806408405304,0.0,67.88262176513672,76.0,19397.919921875,0.0,543.8389282226562,1.0,283.1499938964844,284.6034240722656,291.1456298828125,292.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385309100151062,1.0,0.0,0.0,3.190720319747925,3.1907382011413574,6.793143825234438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.76220703125,0.0,1004.3614501953124,1895.4371337890625,0.0,1163.5633544921875,0.7911641001701355,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071994066238403,0.3938550949096679,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325913310050964,0.1703439950942993,0.1621429026126861,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165149688720703,0.236836776137352,0.1663314998149871,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965639591217041,0.1458984017372131,0.1391609013080597,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897370219230652,0.1416976898908615,0.6421064734458923,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557681143283844,1.0,1.0,0.0,1.0,-1.804692506790161,1.804689884185791,2.6358106879342813e-06,1.3917860984802246,0.957806408405304,0.957806408405304,0.0,67.88262176513672,76.0,19397.919921875,0.0,543.8389282226562,1.0,283.1499938964844,284.6034240722656,291.1456298828125,292.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385309100151062,1.0,0.0,0.0,3.190720319747925,3.1907382011413574,6.793143825234438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.76220703125,0.0,1004.3614501953124,1895.4371337890625,0.0,1163.5633544921875,0.7911641001701355,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152027606964111,0.394097626209259,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373892068862915,0.1741469800472259,0.165704607963562,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819121778011322,0.2394298613071441,0.1681229919195175,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018610239028931,0.1491959691047668,0.1422535628080368,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939753890037537,0.1443042010068893,0.6536476612091064,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.359449952840805,1.0,1.0,0.0,1.0,-1.828980803489685,1.8289780616760247,2.7054252313973848e-06,1.410843014717102,0.9646750688552856,0.9646750688552856,0.0,68.50104522705078,79.0,19779.0625,0.0,562.307861328125,1.0,283.1499938964844,284.5914306640625,291.1559143066406,292.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,25572.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446749567985535,1.0,0.0,0.0,3.2799556255340576,3.279974460601806,7.17842624453624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.037109375,0.0,1089.0203857421875,1895.4371337890625,0.0,1204.5146484375,0.8127667307853699,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5152027606964111,0.394097626209259,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373892068862915,0.1741469800472259,0.165704607963562,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819121778011322,0.2394298613071441,0.1681229919195175,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018610239028931,0.1491959691047668,0.1422535628080368,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939753890037537,0.1443042010068893,0.6536476612091064,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.359449952840805,1.0,1.0,0.0,1.0,-1.828980803489685,1.8289780616760247,2.7054252313973848e-06,1.410843014717102,0.9646750688552856,0.9646750688552856,0.0,68.50104522705078,79.0,19779.0625,0.0,562.307861328125,1.0,283.1499938964844,284.5914306640625,291.1559143066406,292.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,25572.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446749567985535,1.0,0.0,0.0,3.2799556255340576,3.279974460601806,7.17842624453624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.037109375,0.0,1089.0203857421875,1895.4371337890625,0.0,1204.5146484375,0.8127667307853699,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191128253936768,0.3949408233165741,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394264936447144,0.1760976314544677,0.1675391942262649,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199829459190369,0.2407606095075607,0.1690476536750793,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.704090416431427,0.1508833616971969,0.1438437104225158,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957088708877563,0.1456494480371475,0.6596559286117554,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616429269313812,1.0,1.0,0.0,1.0,-1.8424293994903564,1.8424266576766968,2.744428456935566e-06,1.421390175819397,0.9681429266929626,0.9681429266929626,0.0,69.0130844116211,79.0,19988.859375,0.0,573.247314453125,1.0,283.1499938964844,284.58404541015625,291.16314697265625,292.51666259765625,293.1499938964844,293.1499938964844,283.1499938964844,26247.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478273868560791,1.0,0.0,0.0,3.332328081130981,3.3323473930358887,7.409498152810556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.9013671875,0.0,1141.0108642578125,1895.4371337890625,0.0,1225.8765869140625,0.8226660490036011,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229498147964478,0.3961954116821289,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412561178207397,0.1780798584222793,0.1694069951772689,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205963969230652,0.2421140521764755,0.1699898988008499,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060787677764893,0.1525953710079193,0.1454605758190155,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972144842147827,0.1470173895359039,0.6657887697219849,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640349805355072,1.0,1.0,0.0,1.0,-1.8566150665283203,1.856612205505371,2.785920059977798e-06,1.4325109720230105,0.9716859459877014,0.9716859459877014,0.0,69.64228057861328,82.0,20192.943359375,0.0,585.2174682617188,1.0,283.1499938964844,284.58270263671875,291.1708679199219,292.5356140136719,293.1499938964844,293.1499938964844,283.1499938964844,26671.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510798931121826,1.0,0.0,0.0,3.3685414791107178,3.368561267852783,7.571416063001379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.23583984375,0.0,1177.5828857421875,1895.4371337890625,0.0,1248.1610107421875,0.8341991901397705,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304113626480103,0.3997195959091186,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.74440997838974,0.1821351796388626,0.1732396334409713,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212357759475708,0.2448885887861251,0.1719295233488083,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094622850418091,0.1560899168252945,0.148772045969963,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996631026268005,0.149811789393425,0.6783800721168518,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.369319200515747,1.0,1.0,0.0,1.0,-1.886872410774231,1.8868695497512813,2.8756167012033984e-06,1.4562153816223145,0.9788687229156494,0.9788687229156494,0.0,71.1982650756836,85.0,20633.4140625,0.0,611.9683837890625,1.0,283.1499938964844,284.5765991210937,291.18829345703125,292.578125,293.1499938964844,293.1499938964844,283.1499938964844,27773.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581129431724548,1.0,0.0,0.0,3.4564101696014404,3.4564309120178223,7.971569289111358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.544921875,0.0,1269.9822998046875,1895.4371337890625,0.0,1297.1785888671875,0.8554454445838928,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304113626480103,0.3997195959091186,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.74440997838974,0.1821351796388626,0.1732396334409713,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212357759475708,0.2448885887861251,0.1719295233488083,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094622850418091,0.1560899168252945,0.148772045969963,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996631026268005,0.149811789393425,0.6783800721168518,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.369319200515747,1.0,1.0,0.0,1.0,-1.886872410774231,1.8868695497512813,2.8756167012033984e-06,1.4562153816223145,0.9788687229156494,0.9788687229156494,0.0,71.1982650756836,85.0,20633.4140625,0.0,611.9683837890625,1.0,283.1499938964844,284.5765991210937,291.18829345703125,292.578125,293.1499938964844,293.1499938964844,283.1499938964844,27773.849609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581129431724548,1.0,0.0,0.0,3.4564101696014404,3.4564309120178223,7.971569289111358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.544921875,0.0,1269.9822998046875,1895.4371337890625,0.0,1297.1785888671875,0.8554454445838928,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341653227806091,0.4019816219806671,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7458245158195496,0.1842779368162155,0.1752698272466659,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213219046592712,0.24635811150074,0.1729605197906494,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109360694885254,0.1579322814941406,0.1505228579044342,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7006865739822388,0.1512839645147323,0.6850395798683167,285.4893493652344,284.95001220703125,296.33453369140625,288.160888671875,296.3324890136719,297.5428466796875,285.4903869628906,1.0,0.3722720742225647,1.0,1.0,0.0,1.0,-1.9033632278442385,1.903360366821289,2.925184617197374e-06,1.4691253900527954,0.9826421141624452,0.9826421141624452,0.0,72.1364517211914,85.0,20875.97265625,0.0,627.1570434570312,1.0,283.1499938964844,284.57183837890625,291.19781494140625,292.60174560546875,293.1499938964844,293.1499938964844,283.1499938964844,28470.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620165705680847,1.0,0.0,0.0,3.509306669235229,3.5093281269073486,8.217428444368124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.751953125,0.0,1328.03662109375,1895.4371337890625,0.0,1324.865478515625,0.8654468059539795,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376140475273132,0.4043197631835937,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470359206199646,0.1863069236278534,0.1771937608718872,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212811946868896,0.2477518916130066,0.1739389300346374,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121724486351013,0.1596743613481521,0.1521799117326736,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015187740325928,0.1526746302843094,0.6913386583328247,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751445710659027,1.0,1.0,0.0,1.0,-1.919209718704224,1.9192067384719849,2.9732664188486524e-06,1.4815248250961304,0.9862512946128844,0.9862512946128844,0.0,73.0840835571289,88.0,21095.552734375,0.0,642.1201782226562,1.0,283.1499938964844,284.5726318359375,291.2063293457031,292.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,28876.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657583713531494,1.0,0.0,0.0,3.543457508087158,3.5434792041778564,8.378142410947476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26513671875,0.0,1366.093017578125,1895.4371337890625,0.0,1351.7181396484375,0.8764815330505371,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412499308586121,0.4070202112197876,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482412457466125,0.1885074377059936,0.1792833358049392,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.821139931678772,0.2492659837007522,0.1750043630599975,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133805751800537,0.1615611910820007,0.1539775133132934,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023063898086548,0.1541793793439865,0.6981678009033203,285.5040588378906,284.95001220703125,296.4046936035156,288.17626953125,296.4026794433594,297.551513671875,285.5052185058594,1.0,0.3783254325389862,1.0,1.0,0.0,1.0,-1.936599850654602,1.9365968704223635,3.0265377972682472e-06,1.4951252937316897,0.990135371685028,0.990135371685028,0.0,74.16455841064453,88.0,21347.732421875,0.0,658.9242553710938,1.0,283.1499938964844,284.56884765625,291.2157592773437,292.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,29575.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699126362800598,1.0,0.0,0.0,3.595923662185669,3.5959460735321045,8.628081786810071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.04052734375,0.0,1426.47607421875,1895.4371337890625,0.0,1381.8843994140625,0.8863710761070251,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445986986160278,0.4097045958042145,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492920756340027,0.1905892044305801,0.1812610030174255,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.820929229259491,0.2507007122039795,0.1760140806436538,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.71441650390625,0.1633438020944595,0.1556767523288726,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029573917388916,0.1555995494127273,0.7046175599098206,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813838362693786,1.0,1.0,0.0,1.0,-1.953196406364441,1.9531933069229128,3.077868541367934e-06,1.5080983638763428,0.9938522577285768,0.9938522577285768,0.0,75.2300033569336,91.0,21575.666015625,0.0,675.32275390625,1.0,283.1499938964844,284.57037353515625,291.22412109375,292.66900634765625,293.1499938964844,293.1499938964844,283.1499938964844,29980.232421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738427877426147,1.0,0.0,0.0,3.6297028064727774,3.629725456237793,8.790941592451418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.0400390625,0.0,1465.913330078125,1895.4371337890625,0.0,1410.7581787109375,0.8973126411437988,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.55140620470047,0.4156398773193359,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513082027435303,0.1949775665998459,0.1854347884654998,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203348517417908,0.2537318468093872,0.1781512349843979,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163612246513367,0.1670943200588226,0.159256637096405,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041243314743042,0.1585839241743087,0.7181921005249023,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879376351833343,1.0,1.0,0.0,1.0,-1.9885022640228271,1.9884991645812988,3.188645678164903e-06,1.535675287246704,1.0,1.0,0.0,77.57987213134766,94.0,22070.294921875,0.0,711.3076171875,1.0,283.1499938964844,284.56951904296875,291.2416381835937,292.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,31108.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821937561035156,1.0,0.0,0.0,3.714839220046997,3.7148630619049072,9.208170581587184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.66064453125,0.0,1569.26171875,1895.4371337890625,0.0,1473.1630859375,0.91785991191864,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.55140620470047,0.4156398773193359,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513082027435303,0.1949775665998459,0.1854347884654998,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203348517417908,0.2537318468093872,0.1781512349843979,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163612246513367,0.1670943200588226,0.159256637096405,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041243314743042,0.1585839241743087,0.7181921005249023,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879376351833343,1.0,1.0,0.0,1.0,-1.9885022640228271,1.9884991645812988,3.188645678164903e-06,1.535675287246704,1.0,1.0,0.0,77.57987213134766,94.0,22070.294921875,0.0,711.3076171875,1.0,283.1499938964844,284.56951904296875,291.2416381835937,292.71563720703125,293.1499938964844,293.1499938964844,283.1499938964844,31108.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821937561035156,1.0,0.0,0.0,3.714839220046997,3.7148630619049072,9.208170581587184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.66064453125,0.0,1569.26171875,1895.4371337890625,0.0,1473.1630859375,0.91785991191864,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547565817832947,0.4187526404857635,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522613406181335,0.1972111314535141,0.1875608414411544,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199872374534607,0.2552781999111175,0.1792428940534591,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172620296478271,0.1689995676279068,0.1610769182443618,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046449184417725,0.1600986570119857,0.7250890731811523,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.391307920217514,1.0,1.0,0.0,1.0,-2.006572961807251,2.006569623947144,3.246169399062637e-06,1.5497794151306152,1.0,1.0,0.0,78.81653594970703,94.0,22326.400390625,0.0,730.27978515625,1.0,283.1499938964844,284.5680847167969,291.2504272460937,292.7395324707031,293.1499938964844,293.1499938964844,283.1499938964844,31901.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864367127418518,1.0,0.0,0.0,3.762076377868652,3.7621009349823,9.443837711842208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.6484375,0.0,1629.861083984375,1895.4371337890625,0.0,1505.40234375,0.9265947937965392,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580806136131287,0.4219376444816589,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531909942626953,0.1994717419147491,0.1897120326757431,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196206092834473,0.2568462789058685,0.1803488731384277,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.718129575252533,0.1709253787994384,0.1629164367914199,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.705138087272644,0.1616293340921402,0.732056200504303,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.394729882478714,1.0,1.0,0.0,1.0,-2.024885416030884,2.0248820781707764,3.305027121314197e-06,1.5640652179718018,1.0,1.0,0.0,80.08826446533203,97.0,22573.02734375,0.0,749.8773193359375,1.0,283.1499938964844,284.5722045898437,291.2588195800781,292.7623596191406,293.1499938964844,293.1499938964844,283.1499938964844,32406.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906576156616211,1.0,0.0,0.0,3.7917537689208975,3.791778564453125,9.593421737008612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.7705078125,0.0,1668.7379150390625,1895.4371337890625,0.0,1537.819091796875,0.9366635680198668,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646680593490601,0.4284414052963257,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550312876701355,0.2040735036134719,0.1940929293632507,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188881278038025,0.2600472569465637,0.1826083660125732,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198178172111511,0.1748382598161697,0.166655883193016,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060986161231995,0.1647398322820663,0.7462206482887268,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017016887664795,1.0,1.0,0.0,1.0,-2.062172174453736,2.062168598175049,3.426619514357298e-06,1.5931321382522583,1.0,1.0,0.0,82.71661376953125,100.0,23085.10546875,0.0,790.8868408203125,1.0,283.1499938964844,284.5775451660156,291.2760009765625,292.8096008300781,293.1499938964844,293.1499938964844,283.04998779296875,33636.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991482973098755,1.0,0.0,0.0,3.863051891326904,3.8630776405334473,9.95759251054551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.00537109375,0.0,1764.653564453125,1895.4371337890625,0.0,1604.0379638671875,0.9531320929527284,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646680593490601,0.4284414052963257,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550312876701355,0.2040735036134719,0.1940929293632507,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188881278038025,0.2600472569465637,0.1826083660125732,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198178172111511,0.1748382598161697,0.166655883193016,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060986161231995,0.1647398322820663,0.7462206482887268,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017016887664795,1.0,1.0,0.0,1.0,-2.062172174453736,2.062168598175049,3.426619514357298e-06,1.5931321382522583,1.0,1.0,0.0,82.71661376953125,100.0,23085.10546875,0.0,790.8868408203125,1.0,283.1499938964844,284.5775451660156,291.2760009765625,292.8096008300781,293.1499938964844,293.1499938964844,283.04998779296875,33636.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991482973098755,1.0,0.0,0.0,3.863051891326904,3.8630776405334473,9.95759251054551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.00537109375,0.0,1764.653564453125,1895.4371337890625,0.0,1604.0379638671875,0.9531320929527284,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704660415649414,0.4350099563598633,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565732598304749,0.2084385156631469,0.198307991027832,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179588913917542,0.2629803419113159,0.1847409158945083,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.721198320388794,0.1785367578268051,0.1702438294887542,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067830562591553,0.167654812335968,0.759752094745636,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085046648979187,1.0,1.0,0.0,1.0,-2.0982449054718018,2.0982413291931152,3.546501375240041e-06,1.6212372779846191,1.0,1.0,0.0,85.37478637695312,100.0,23749.177734375,0.0,832.229736328125,1.0,283.05242919921875,284.5010681152344,291.3142395019531,292.9005432128906,293.1499938964844,293.1499938964844,283.04998779296875,34616.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129961848258972,1.0,0.0,0.0,3.91890287399292,3.9189293384552,1.0247601949231466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.79541015625,0.0,1842.304443359375,1895.4371337890625,0.0,1714.787109375,0.9647514820098876,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706995725631714,0.4352961182594299,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.756626307964325,0.2086197584867477,0.1984810680150985,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179083466529846,0.2631007432937622,0.1848262101411819,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212448120117188,0.1786899417638778,0.1703908294439315,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067995071411133,0.1677747517824173,0.7603022456169128,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087890684604645,1.0,1.0,0.0,1.0,-2.099735975265503,2.0997326374053955,3.551504050847143e-06,1.6223983764648438,1.0,1.0,0.0,85.48941040039062,103.0,23769.203125,0.0,833.98291015625,1.0,283.0520935058594,284.50115966796875,291.31402587890625,292.90093994140625,293.1499938964844,293.1499938964844,282.75,34644.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134121060371399,1.0,0.0,0.0,3.9204936027526855,3.920520067214966,1.0255923825752689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.26220703125,0.0,1844.5489501953125,1895.4371337890625,0.0,1718.16357421875,0.9651299715042114,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750965476036072,0.4431571960449219,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572553753852844,0.2127433866262436,0.2025806307792663,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158900141716003,0.2655119001865387,0.1867019683122635,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217541337013245,0.1821530610322952,0.1738590598106384,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064748406410217,0.1703945249319076,0.7730214595794678,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158637523651123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135794162750244,3.67366601494723e-06,1.6504907608032229,1.0,1.0,0.0,88.5340576171875,106.0,24785.359375,0.0,878.0399169921875,1.0,282.75604248046875,284.2568054199219,291.370849609375,293.04913330078125,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386109232902527,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.43359375,0.0,1888.291748046875,1895.4371337890625,0.0,1927.7576904296875,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750965476036072,0.4431571960449219,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572553753852844,0.2127433866262436,0.2025806307792663,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158900141716003,0.2655119001865387,0.1867019683122635,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217541337013245,0.1821530610322952,0.1738590598106384,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064748406410217,0.1703945249319076,0.7730214595794678,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158637523651123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135794162750244,3.67366601494723e-06,1.6504907608032229,1.0,1.0,0.0,88.5340576171875,106.0,24785.359375,0.0,878.0399169921875,1.0,282.75604248046875,284.2568054199219,291.370849609375,293.04913330078125,293.1499938964844,293.1499938964844,282.45001220703125,35190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386109232902527,1.0,0.0,0.0,3.951242685317993,3.951269626617432,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.43359375,0.0,1888.291748046875,1895.4371337890625,0.0,1927.7576904296875,0.9724458456039428,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778802037239075,0.4521391689777374,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567389011383057,0.2164479196071624,0.2062550187110901,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126480579376221,0.2673554122447967,0.1881351023912429,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211748957633972,0.185217335820198,0.1769291013479232,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048750519752502,0.1725589036941528,0.7836251854896545,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227740168571472,1.0,1.0,0.0,1.0,-2.169145107269287,2.1691415309906006,3.788582489505643e-06,1.676448106765747,1.0,1.0,0.0,91.8575668334961,109.0,25785.7734375,0.0,921.8414916992188,1.0,282.4559631347656,284.0099182128906,291.3798217773437,293.1283874511719,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761333167552948,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.80078125,0.0,1914.6964111328125,1895.4371337890625,0.0,2124.276123046875,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778802037239075,0.4521391689777374,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567389011383057,0.2164479196071624,0.2062550187110901,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126480579376221,0.2673554122447967,0.1881351023912429,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211748957633972,0.185217335820198,0.1769291013479232,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048750519752502,0.1725589036941528,0.7836251854896545,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227740168571472,1.0,1.0,0.0,1.0,-2.169145107269287,2.1691415309906006,3.788582489505643e-06,1.676448106765747,1.0,1.0,0.0,91.8575668334961,109.0,25785.7734375,0.0,921.8414916992188,1.0,282.4559631347656,284.0099182128906,291.3798217773437,293.1283874511719,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761333167552948,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514320365473395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.80078125,0.0,1914.6964111328125,1895.4371337890625,0.0,2124.276123046875,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788390040397644,0.456761747598648,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563204169273376,0.2182116359472274,0.2080105245113372,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.810867428779602,0.2681750357151031,0.188781052827835,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207210659980774,0.1866593658924102,0.1783802658319473,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038651704788208,0.1735304147005081,0.7884242534637451,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261505007743835,1.0,1.0,0.0,1.0,-2.185089588165283,2.1850857734680176,3.84418399335118e-06,1.6888498067855835,0.9995031356811525,0.9995031356811525,0.0,93.55809783935548,109.0,26547.927734375,0.0,943.62548828125,1.0,282.1932983398437,283.8065185546875,291.4114990234375,293.2600402832031,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740700840950012,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.3564453125,0.0,1923.604248046875,1895.4371337890625,0.0,2237.06591796875,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794677138328552,0.4615778028964996,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556859254837036,0.2198976576328277,0.2096626609563827,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088409304618835,0.2689012587070465,0.1893285065889358,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.72005695104599,0.1880249977111816,0.179734319448471,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026103734970093,0.174413725733757,0.7927212715148926,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8876037597656,1.0,0.4294600784778595,1.0,1.0,0.0,1.0,-2.2003045082092285,2.200300693511963,3.897645001416095e-06,1.7006831169128418,0.9985400438308716,0.9985400438308716,0.0,95.30702209472656,112.0,26774.48046875,0.0,965.1502685546876,1.0,282.15582275390625,283.76513671875,291.3785400390625,293.1870422363281,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796553373336792,1.0,0.0,0.0,3.979386329650879,3.979413509368897,1.0566361652308842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.7255859375,0.0,1929.427734375,1895.4371337890625,0.0,2287.046142578125,0.9791723489761353,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800876617431641,0.4710604846477508,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544559240341187,0.223184660077095,0.2128994911909103,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048110604286194,0.2702657878398895,0.1903809458017349,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187296748161316,0.1906604170799255,0.182361215353012,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000964879989624,0.1760823130607605,0.8008536696434021,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359093606472015,1.0,1.0,0.0,1.0,-2.229771137237549,2.229767084121704,4.002279183623614e-06,1.7235854864120483,0.9931588172912598,0.9931588172912598,0.0,98.78628540039062,100.0,27753.5390625,0.0,1007.9453125,1.0,281.8558654785156,283.52362060546875,291.3829040527344,293.2481994628906,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950716018676758,1.0,0.0,0.0,3.979935646057129,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.66943359375,0.0,1932.1937255859373,1895.4371337890625,0.0,2426.4541015625,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.5800876617431641,0.4710604846477508,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544559240341187,0.223184660077095,0.2128994911909103,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048110604286194,0.2702657878398895,0.1903809458017349,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187296748161316,0.1906604170799255,0.182361215353012,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000964879989624,0.1760823130607605,0.8008536696434021,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359093606472015,1.0,1.0,0.0,1.0,-2.229771137237549,2.229767084121704,4.002279183623614e-06,1.7235854864120483,0.9931588172912598,0.9931588172912598,0.0,98.78628540039062,100.0,27753.5390625,0.0,1007.9453125,1.0,281.8558654785156,283.52362060546875,291.3829040527344,293.2481994628906,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950716018676758,1.0,0.0,0.0,3.979935646057129,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.66943359375,0.0,1932.1937255859373,1895.4371337890625,0.0,2426.4541015625,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813855528831482,0.4680767953395843,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594484686851501,0.2263329476118087,0.2158693075180053,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077573776245117,0.2714716494083404,0.1912240833044052,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230706810951233,0.1931460499763488,0.1847101747989654,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703786313533783,0.1776127219200134,0.807698667049408,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.436560183763504,1.0,1.0,0.0,1.0,-2.2418301105499268,2.241826057434082,4.045899459015345e-06,1.7331746816635132,0.9848616719245912,0.9848616719245912,0.0,98.31920623779295,103.0,28559.923828125,0.0,1018.521728515625,1.0,281.5558776855469,283.2763366699219,291.3925170898437,293.3096008300781,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808853030204773,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7392578125,0.0,1923.19091796875,1895.4371337890625,0.0,2552.635009765625,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
