time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813855528831482,0.4680767953395843,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594484686851501,0.2263329476118087,0.2158693075180053,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077573776245117,0.2714716494083404,0.1912240833044052,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230706810951233,0.1931460499763488,0.1847101747989654,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703786313533783,0.1776127219200134,0.807698667049408,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.436560183763504,1.0,1.0,0.0,1.0,-2.2418301105499268,2.241826057434082,4.045899459015345e-06,1.7331746816635132,0.9848616719245912,0.9848616719245912,0.0,98.31920623779295,103.0,28559.923828125,0.0,1018.521728515625,1.0,281.5558776855469,283.2763366699219,291.3925170898437,293.3096008300781,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808853030204773,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7392578125,0.0,1923.19091796875,1895.4371337890625,0.0,2552.635009765625,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839025974273682,0.4679012596607208,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626994252204895,0.229093536734581,0.2186014652252197,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087812066078186,0.2722794115543365,0.1918795555830001,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256959080696106,0.1952280402183532,0.1868093162775039,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056508660316467,0.178767591714859,0.8134802579879761,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555718421936,1.0,1.0,0.0,1.0,-2.255146741867065,2.2551426887512207,4.093746156286215e-06,1.7434091567993164,0.9738986492156982,0.9738986492156982,0.0,98.6608657836914,106.0,29458.45703125,0.0,1033.615966796875,1.0,281.2559814453125,283.0378723144531,291.40411376953125,293.3720703125,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211461901664734,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.0431352848172537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.50634765625,0.0,1902.3028564453125,1895.4371337890625,0.0,2666.19140625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839025974273682,0.4679012596607208,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7626994252204895,0.229093536734581,0.2186014652252197,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087812066078186,0.2722794115543365,0.1918795555830001,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256959080696106,0.1952280402183532,0.1868093162775039,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056508660316467,0.178767591714859,0.8134802579879761,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387555718421936,1.0,1.0,0.0,1.0,-2.255146741867065,2.2551426887512207,4.093746156286215e-06,1.7434091567993164,0.9738986492156982,0.9738986492156982,0.0,98.6608657836914,106.0,29458.45703125,0.0,1033.615966796875,1.0,281.2559814453125,283.0378723144531,291.40411376953125,293.3720703125,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211461901664734,1.0,0.0,0.0,3.953881740570069,3.953908920288086,1.0431352848172537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.50634765625,0.0,1902.3028564453125,1895.4371337890625,0.0,2666.19140625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9990000128746032,0.5849528908729553,0.4702428579330444,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08367919921875,0.7633880376815796,0.2307581454515457,0.2202946692705154,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8078427910804749,0.2725636959075928,0.1921696960926056,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.7260360717773438,0.1963868737220764,0.1880288571119308,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.7052668333053589,0.1792614758014679,0.8162881135940552,284.0825500488281,284.95001220703125,297.1638488769531,288.3719482421875,297.1622009277344,297.40948486328125,284.0784912109375,1.0,0.4407899677753448,1.0,1.0,0.0,1.0,-2.2651798725128174,2.2651755809783936,4.130118668399518e-06,1.751192569732666,0.9640575647354126,0.9640575647354126,0.0,99.61054229736328,106.0,30370.70703125,0.0,1047.758056640625,1.0,280.9686279296875,282.81915283203125,291.439453125,293.484375,293.1499938964844,293.1499938964844,280.95001220703125,36696.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325777053833008,1.0,0.0,0.0,3.9354348182678223,3.9354617595672607,1.0334244961995864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.34130859375,0.0,1880.1370849609373,1895.4371337890625,0.0,2772.45458984375,0.9697933197021484,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852126479148865,0.4716010093688965,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633456587791443,0.2313787937164306,0.2208939045667648,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071478605270386,0.2726506292819977,0.1922313570976257,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258781790733337,0.1968008279800415,0.1884393393993377,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047842144966125,0.1794086098670959,0.81705641746521,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416669905185699,1.0,1.0,0.0,1.0,-2.269020795822144,2.269016742706299,4.14408305005054e-06,1.7541693449020386,0.960616409778595,0.960616409778595,0.0,100.10426330566406,109.0,30449.63671875,0.0,1053.704833984375,1.0,280.9560852050781,282.810302734375,291.42315673828125,293.4490966796875,293.1499938964844,293.1499938964844,280.6499938964844,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336872458457947,1.0,0.0,0.0,3.926904201507568,3.926931142807007,1.0289491001458373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.27392578125,0.0,1869.6787109375,1895.4371337890625,0.0,2782.79638671875,0.9679188132286072,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853533744812012,0.4742806553840637,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631176710128784,0.2324162572622299,0.2219489365816116,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057776689529419,0.2727477848529815,0.1923568099737167,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.725448727607727,0.1974691301584243,0.1891479939222335,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037554383277893,0.1796032041311264,0.8183021545410156,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433052837848663,1.0,1.0,0.0,1.0,-2.276005268096924,2.276001214981079,4.169543899479322e-06,1.7595843076705933,0.9524608254432678,0.9524608254432678,0.0,101.06452941894533,109.0,31276.23828125,0.0,1064.806640625,1.0,280.69451904296875,282.6224670410156,291.463134765625,293.5904846191406,293.1499938964844,293.1499938964844,280.6499938964844,36899.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430162072181702,1.0,0.0,0.0,3.909808397293091,3.90983510017395,1.0200094493484355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.5244140625,0.0,1849.0970458984373,1895.4371337890625,0.0,2869.908447265625,0.9641233086586,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850644111633301,0.4775204956531524,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624756097793579,0.2333670705556869,0.2228977978229522,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039589524269104,0.272756427526474,0.1923949569463729,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.72463458776474,0.1980472654104232,0.1897511631250381,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022890448570251,0.1797028183937072,0.8190405964851379,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450180232524872,1.0,1.0,0.0,1.0,-2.2826945781707764,2.2826902866363525,4.194010216451716e-06,1.764772891998291,0.9449297785758972,0.9449297785758972,0.0,102.1794662475586,97.0,31429.537109375,0.0,1076.255615234375,1.0,280.6562194824219,282.5881652832031,291.44268798828125,293.5282592773437,293.1499938964844,293.1499938964844,280.3500061035156,37035.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846718966960907,1.0,0.0,0.0,3.889582633972168,3.889609098434448,1.0094836397911422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.310546875,0.0,1824.6658935546875,1895.4371337890625,0.0,2904.550048828125,0.9596814513206482,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851624608039856,0.4725324511528015,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670304179191589,0.2351285815238952,0.2245551943778991,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067335486412048,0.2726538479328155,0.1923181414604187,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281041145324707,0.1990440934896469,0.1906929910182953,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.70494145154953,0.1797329634428024,0.8191885352134705,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430576264858246,1.0,1.0,0.0,1.0,-2.2799296379089355,2.279925584793091,4.18425543102785e-06,1.762837290763855,0.9268109798431396,0.9268109798431396,0.0,100.69994354248048,100.0,32300.287109375,0.0,1067.5506591796875,1.0,280.3565979003906,282.3681640625,291.45953369140625,293.6029663085937,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597361445426941,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.11669921875,0.0,1766.2071533203125,1895.4371337890625,0.0,3026.530029296875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851624608039856,0.4725324511528015,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670304179191589,0.2351285815238952,0.2245551943778991,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067335486412048,0.2726538479328155,0.1923181414604187,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281041145324707,0.1990440934896469,0.1906929910182953,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.70494145154953,0.1797329634428024,0.8191885352134705,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430576264858246,1.0,1.0,0.0,1.0,-2.2799296379089355,2.279925584793091,4.18425543102785e-06,1.762837290763855,0.9268109798431396,0.9268109798431396,0.0,100.69994354248048,100.0,32300.287109375,0.0,1067.5506591796875,1.0,280.3565979003906,282.3681640625,291.45953369140625,293.6029663085937,293.1499938964844,293.1499938964844,280.04998779296875,37359.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597361445426941,1.0,0.0,0.0,3.840409517288208,3.840435743331909,9.841206747296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.11669921875,0.0,1766.2071533203125,1895.4371337890625,0.0,3026.530029296875,0.9488208889961244,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5860041975975037,0.4710061252117157,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688077092170715,0.2359959632158279,0.2253827452659607,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075394630432129,0.2725631892681122,0.192266047000885,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673217773437,0.729357898235321,0.1995090991258621,0.1911409199237823,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.705710232257843,0.1797010749578476,0.8190738558769226,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.55279541015625,1.0,0.4428843855857849,1.0,1.0,0.0,1.0,-2.2794189453125,2.279414653778076,4.182173597655492e-06,1.762319564819336,0.9159177541732788,0.9159177541732788,0.0,100.25305938720705,100.0,33118.55078125,0.0,1065.2763671875,1.0,280.0939025878906,282.18670654296875,291.49444580078125,293.7348937988281,293.1499938964844,293.1499938964844,280.04998779296875,37561.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688002824783325,1.0,0.0,0.0,3.8098201751708975,3.8098459243774414,9.685057875685743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.5068359375,0.0,1730.54541015625,1895.4371337890625,0.0,3111.556396484375,0.9420453310012816,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.586592972278595,0.4709362685680389,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696689367294312,0.2367605119943618,0.2261024117469787,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074361681938171,0.2724247872829437,0.1921643316745758,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298228144645691,0.1998950242996215,0.1915082484483719,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056481838226318,0.1796244978904724,0.8187479972839355,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430119395256042,1.0,1.0,0.0,1.0,-2.280125856399536,2.2801215648651123,4.184715180599596e-06,1.7628427743911743,0.9063137769699096,0.9063137769699096,0.0,100.25382232666016,103.0,33189.5234375,0.0,1066.0308837890625,1.0,280.0570983886719,282.1578369140625,291.4720153808594,293.6690979003906,293.1499938964844,293.1499938964844,279.75,37738.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718187808990479,1.0,0.0,0.0,3.7771403789520255,3.7771658897399902,9.519618515696492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.85693359375,0.0,1692.734130859375,1895.4371337890625,0.0,3139.871337890625,0.9348674416542052,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869754552841187,0.4739766418933868,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695496082305908,0.2381475269794464,0.2274570912122726,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054649233818054,0.2721653282642364,0.1920150816440582,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291797399520874,0.2005663216114044,0.1921939849853515,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038784623146057,0.1794430762529373,0.8181825876235962,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438456594944,0.8319673538208008,0.8319673538208008,0.3565329909324646,1.0,-2.2853636741638184,1.6484200954437256,0.6369435787200928,1.132348895072937,0.886616051197052,0.886616051197052,0.0,100.95274353027344,103.0,34556.91796875,0.0,1072.2291259765625,1.0,279.7612609863281,281.9849853515625,291.4951171875,293.7640380859375,293.1499938964844,293.1499938964844,279.75,38106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834875822067261,1.0,0.0,0.0,3.707566022872925,3.707590818405152,9.172147770186712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.75146484375,0.0,1614.17333984375,1895.4371337890625,0.0,3249.25537109375,0.9195538759231568,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870009660720825,0.4744746387004852,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694664001464844,0.2383382320404052,0.2276227474212646,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051519393920898,0.2721636891365051,0.1919984072446823,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290402054786682,0.2006649374961853,0.1922764629125595,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035947442054749,0.1794363260269165,0.8181070685386658,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439911246299743,0.8114815354347229,0.8114815354347229,0.4000000059604645,1.0,-2.2861475944519043,1.5417709350585938,0.7443767786026001,1.0257810354232788,0.8845056295394897,0.8845056295394897,0.0,101.07825469970705,106.0,34670.25390625,0.0,1073.2694091796875,1.0,279.75750732421875,281.9920654296875,291.4900207519531,293.7558898925781,293.1499938964844,293.1499938964844,280.04998779296875,38131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838931322097778,1.0,0.0,0.0,3.6985485553741455,3.698573589324951,9.127586508839158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.35546875,0.0,1604.01806640625,1895.4371337890625,0.0,3253.053466796875,0.9175646901130676,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896199345588684,0.4771647751331329,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705280184745789,0.2410483807325363,0.2298544198274612,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043515086174011,0.2733648121356964,0.1925261914730072,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293483018875122,0.2023932486772537,0.1936319470405578,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027847766876221,0.1801480948925018,0.8200663328170776,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459180533885956,0.6229630708694458,0.6229630708694458,0.800000011920929,1.0,-2.2966630458831787,0.9862061738967896,1.3104568719863892,0.4687163233757019,0.8703786730766296,0.8703786730766296,0.0,102.0068130493164,109.0,34593.53515625,0.0,1087.225341796875,1.0,280.042236328125,282.3171691894531,291.4236145019531,293.61688232421875,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718525171279907,1.0,0.0,0.0,3.621720552444458,3.6217446327209473,8.752319331506442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.8193359375,0.0,1516.9620361328125,1895.4371337890625,0.0,3140.187255859375,0.90040522813797,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896199345588684,0.4771647751331329,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705280184745789,0.2410483807325363,0.2298544198274612,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043515086174011,0.2733648121356964,0.1925261914730072,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293483018875122,0.2023932486772537,0.1936319470405578,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027847766876221,0.1801480948925018,0.8200663328170776,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459180533885956,0.6229630708694458,0.6229630708694458,0.800000011920929,1.0,-2.2966630458831787,0.9862061738967896,1.3104568719863892,0.4687163233757019,0.8703786730766296,0.8703786730766296,0.0,102.0068130493164,109.0,34593.53515625,0.0,1087.225341796875,1.0,280.042236328125,282.3171691894531,291.4236145019531,293.61688232421875,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718525171279907,1.0,0.0,0.0,3.621720552444458,3.6217446327209473,8.752319331506442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.8193359375,0.0,1516.9620361328125,1895.4371337890625,0.0,3140.187255859375,0.90040522813797,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920284390449524,0.4778356254100799,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718902230262756,0.2427854537963867,0.2313880324363708,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048819899559021,0.2744194865226745,0.1931689232587814,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302425503730774,0.2035995423793792,0.1946768760681152,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032312750816345,0.1808286160230636,0.8226973414421082,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472937881946563,0.5287038683891296,0.5287038683891296,1.0,1.0,-2.304495096206665,0.870668351650238,1.4338268041610718,0.3515481054782867,0.8650954961776733,0.8650954961776733,0.0,102.40990447998048,109.0,33883.109375,0.0,1097.49169921875,1.0,280.297607421875,282.5313415527344,291.39501953125,293.491943359375,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628527522087097,1.0,0.0,0.0,3.586124897003174,3.586148500442505,8.58112230162078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.56689453125,0.0,1477.2818603515625,1895.4371337890625,0.0,3055.7626953125,0.892451822757721,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949186086654663,0.4785299301147461,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.773482084274292,0.2447049170732498,0.2331427633762359,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056670427322388,0.2756775021553039,0.1940021514892578,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313501834869385,0.2049724161624908,0.1959211975336074,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039369344711304,0.1816769242286682,0.8262373208999634,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489075541496277,0.5432025790214539,0.5432025790214539,1.0,1.0,-2.314183473587036,0.8839020133018494,1.4302812814712524,0.3625599443912506,0.8596431016921997,0.8596431016921997,0.0,102.8972396850586,112.0,33880.13671875,0.0,1109.8929443359375,1.0,280.3412170410156,282.61376953125,291.4271545410156,293.56982421875,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590171933174133,1.0,0.0,0.0,3.5537869930267334,3.5538103580474854,8.427060151916521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.0009765625,0.0,1441.7523193359375,1895.4371337890625,0.0,3019.787841796875,0.8851380348205566,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010844111442566,0.4805400669574737,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766126394271851,0.2487853169441223,0.2369303405284881,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071405291557312,0.2784238755702972,0.1958698183298111,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335495352745056,0.2079397588968277,0.1986696124076843,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054159045219421,0.1836217045783996,0.8346637487411499,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.452744573354721,0.5722000002861023,0.5722000002861023,1.0,1.0,-2.336811780929565,0.9277106523513794,1.4091012477874756,0.4012410342693329,0.8520233035087585,0.8520233035087585,0.0,104.15774536132812,115.0,33159.74609375,0.0,1139.663330078125,1.0,280.640625,282.9004211425781,291.4438171386719,293.5400695800781,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469597697257996,1.0,0.0,0.0,3.497254610061645,3.49727749824524,8.161083542290726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.75244140625,0.0,1380.3701171875,1895.4371337890625,0.0,2906.803955078125,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010844111442566,0.4805400669574737,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766126394271851,0.2487853169441223,0.2369303405284881,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.8071405291557312,0.2784238755702972,0.1958698183298111,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335495352745056,0.2079397588968277,0.1986696124076843,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054159045219421,0.1836217045783996,0.8346637487411499,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.452744573354721,0.5722000002861023,0.5722000002861023,1.0,1.0,-2.336811780929565,0.9277106523513794,1.4091012477874756,0.4012410342693329,0.8520233035087585,0.8520233035087585,0.0,104.15774536132812,115.0,33159.74609375,0.0,1139.663330078125,1.0,280.640625,282.9004211425781,291.4438171386719,293.5400695800781,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469597697257996,1.0,0.0,0.0,3.497254610061645,3.49727749824524,8.161083542290726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.75244140625,0.0,1380.3701171875,1895.4371337890625,0.0,2906.803955078125,0.8723686933517456,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074453592300415,0.4833625257015228,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795624136924744,0.2531239986419678,0.240993320941925,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084073662757874,0.2814394831657409,0.1979447454214096,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356134057044983,0.2111298739910125,0.2016619741916656,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068352699279785,0.1858154088258743,0.8443780541419983,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572594165802002,0.6011974215507507,0.6011974215507507,1.0,1.0,-2.362837314605713,0.967987060546875,1.3948503732681274,0.4356441795825958,0.8476505875587463,0.8476505875587463,0.0,105.76495361328124,118.0,32502.458984375,0.0,1175.194091796875,1.0,280.94012451171875,283.1824951171875,291.4623107910156,293.5168151855469,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357679843902588,1.0,0.0,0.0,3.454486131668091,3.4545085430145264,7.962697736729751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.80712890625,0.0,1334.1741943359375,1895.4371337890625,0.0,2802.202392578125,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074453592300415,0.4833625257015228,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795624136924744,0.2531239986419678,0.240993320941925,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084073662757874,0.2814394831657409,0.1979447454214096,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356134057044983,0.2111298739910125,0.2016619741916656,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068352699279785,0.1858154088258743,0.8443780541419983,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572594165802002,0.6011974215507507,0.6011974215507507,1.0,1.0,-2.362837314605713,0.967987060546875,1.3948503732681274,0.4356441795825958,0.8476505875587463,0.8476505875587463,0.0,105.76495361328124,118.0,32502.458984375,0.0,1175.194091796875,1.0,280.94012451171875,283.1824951171875,291.4623107910156,293.5168151855469,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357679843902588,1.0,0.0,0.0,3.454486131668091,3.4545085430145264,7.962697736729751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.80712890625,0.0,1334.1741943359375,1895.4371337890625,0.0,2802.202392578125,0.8626120090484619,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138642430305481,0.4868549406528473,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823319435119629,0.2576740384101867,0.2452711462974548,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094978332519531,0.2846755683422088,0.200186625123024,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375296354293823,0.2144896537065506,0.2048315405845642,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081543207168579,0.188192144036293,0.8550084233283997,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7288513183594,1.0,0.4623131155967712,0.5987868309020996,0.5987868309020996,1.0,1.0,-2.391440868377685,0.9797360897064208,1.411704659461975,0.4409835338592529,0.846522331237793,0.846522331237793,0.0,107.65555572509766,121.0,31926.091796875,0.0,1215.654052734375,1.0,281.2397766113281,283.4598693847656,291.4811706542969,293.4989318847656,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255401253700256,1.0,0.0,0.0,3.427095890045166,3.427117824554444,7.836927125026705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2509765625,0.0,1303.9276123046875,1895.4371337890625,0.0,2706.968994140625,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138642430305481,0.4868549406528473,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823319435119629,0.2576740384101867,0.2452711462974548,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094978332519531,0.2846755683422088,0.200186625123024,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375296354293823,0.2144896537065506,0.2048315405845642,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081543207168579,0.188192144036293,0.8550084233283997,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.7288513183594,1.0,0.4623131155967712,0.5987868309020996,0.5987868309020996,1.0,1.0,-2.391440868377685,0.9797360897064208,1.411704659461975,0.4409835338592529,0.846522331237793,0.846522331237793,0.0,107.65555572509766,121.0,31926.091796875,0.0,1215.654052734375,1.0,281.2397766113281,283.4598693847656,291.4811706542969,293.4989318847656,293.1499938964844,293.1499938964844,281.54998779296875,36697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255401253700256,1.0,0.0,0.0,3.427095890045166,3.427117824554444,7.836927125026705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2509765625,0.0,1303.9276123046875,1895.4371337890625,0.0,2706.968994140625,0.8562278747558594,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203941106796265,0.490861713886261,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849791049957275,0.2624255120754242,0.2497447580099105,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104783296585083,0.2881195843219757,0.2025776654481887,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393428683280945,0.2180043905973434,0.2081545740365982,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093960642814636,0.1907259374856948,0.8663893938064575,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677904844284057,0.5963761806488037,0.5963761806488037,1.0,1.0,-2.422163724899292,0.9914757013320924,1.4306880235671997,0.44583660364151,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.203125,0.0,1260.4613037109375,1.0,281.53955078125,283.7373352050781,291.5016784667969,293.4908447265625,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165960907936096,1.0,0.0,0.0,3.416048765182495,3.4160706996917725,7.786484843563812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.26708984375,0.0,1289.9730224609375,1895.4371337890625,0.0,2624.063720703125,0.8534372448921204,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203941106796265,0.490861713886261,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849791049957275,0.2624255120754242,0.2497447580099105,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104783296585083,0.2881195843219757,0.2025776654481887,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393428683280945,0.2180043905973434,0.2081545740365982,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093960642814636,0.1907259374856948,0.8663893938064575,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677904844284057,0.5963761806488037,0.5963761806488037,1.0,1.0,-2.422163724899292,0.9914757013320924,1.4306880235671997,0.44583660364151,0.8486941456794739,0.8486941456794739,0.0,109.78150177001952,124.0,31501.203125,0.0,1260.4613037109375,1.0,281.53955078125,283.7373352050781,291.5016784667969,293.4908447265625,293.1499938964844,293.1499938964844,281.8500061035156,36263.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165960907936096,1.0,0.0,0.0,3.416048765182495,3.4160706996917725,7.786484843563812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.26708984375,0.0,1289.9730224609375,1895.4371337890625,0.0,2624.063720703125,0.8534372448921204,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236921548843384,0.4930533766746521,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862321734428406,0.2648604214191437,0.2520311772823334,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109014630317688,0.2898986339569092,0.2038066387176513,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401894330978394,0.2198047786951065,0.2098526954650879,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099608778953552,0.1920400410890579,0.8722690939903259,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706571996212005,0.5951709151268005,0.5951709151268005,1.0,1.0,-2.4381229877471924,0.9975887537002563,1.440534234046936,0.4483733475208282,0.8514970541000366,0.8514970541000366,0.0,110.92721557617188,124.0,31010.421875,0.0,1284.3055419921875,1.0,281.7919311523437,283.9372253417969,291.4859619140625,293.3974914550781,293.1499938964844,293.1499938964844,281.8500061035156,36032.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810314416885376,1.0,0.0,0.0,3.416443586349488,3.416465282440185,7.788284506204946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.21630859375,0.0,1288.7476806640625,1895.4371337890625,0.0,2566.08935546875,0.8533837199211121,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271140575408936,0.4951836764812469,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876020669937134,0.2673726975917816,0.2544093430042267,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114526867866516,0.2917632758617401,0.2051136940717697,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411361932754517,0.2216663062572479,0.2116233557462692,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106419801712036,0.1934199631214141,0.8784961104393005,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736069440841675,0.594473659992218,0.594473659992218,1.0,1.0,-2.454716920852661,1.0044276714324951,1.4502893686294556,0.4514882266521454,0.8541157245635986,0.8541157245635986,0.0,112.08161926269533,127.0,31156.48828125,0.0,1309.2344970703125,1.0,281.8394775390625,284.0101013183594,291.5235900878906,293.4911804199219,293.1499938964844,293.1499938964844,282.1499938964844,35826.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809393584728241,1.0,0.0,0.0,3.42153263092041,3.4215545654296875,7.811504474375397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.42333984375,0.0,1292.313720703125,1895.4371337890625,0.0,2557.610107421875,0.8543028831481934,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.634041428565979,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902372479438782,0.2724932730197906,0.2592449188232422,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544620513916,0.2955755293369293,0.2077741622924804,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429407238960266,0.2254542857408523,0.2152185887098312,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119308710098267,0.1962524950504303,0.8912761211395264,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.479697585105896,0.5930792689323425,0.5930792689323425,1.0,1.0,-2.4888265132904053,1.0185571908950806,1.4702693223953247,0.4579662084579468,0.8626656532287598,0.8626656532287598,0.0,114.51744079589844,130.0,30829.76171875,0.0,1361.6787109375,1.0,282.1396484375,284.27471923828125,291.5428771972656,293.4913635253906,293.1499938964844,293.1499938964844,282.45001220703125,35407.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034409284591675,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.1728515625,0.0,1310.4739990234375,1895.4371337890625,0.0,2502.926513671875,0.8586935997009277,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.634041428565979,0.4997048377990722,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902372479438782,0.2724932730197906,0.2592449188232422,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544620513916,0.2955755293369293,0.2077741622924804,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429407238960266,0.2254542857408523,0.2152185887098312,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119308710098267,0.1962524950504303,0.8912761211395264,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.479697585105896,0.5930792689323425,0.5930792689323425,1.0,1.0,-2.4888265132904053,1.0185571908950806,1.4702693223953247,0.4579662084579468,0.8626656532287598,0.8626656532287598,0.0,114.51744079589844,130.0,30829.76171875,0.0,1361.6787109375,1.0,282.1396484375,284.27471923828125,291.5428771972656,293.4913635253906,293.1499938964844,293.1499938964844,282.45001220703125,35407.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034409284591675,1.0,0.0,0.0,3.442819356918335,3.4428412914276123,7.909003443273832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.1728515625,0.0,1310.4739990234375,1895.4371337890625,0.0,2502.926513671875,0.8586935997009277,1.0,0.0,3.0,1.0,0.0
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412901878356934,0.5043214559555054,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929381728172302,0.2778105139732361,0.2642541527748108,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380744934082,0.2995830476284027,0.2105613797903061,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033690452576,0.2293865233659744,0.2189406454563141,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132878303527832,0.1992251425981521,0.9046563506126404,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860113561153412,0.5916848182678223,0.5916848182678223,1.0,1.0,-2.5242865085601807,1.033260464668274,1.4910259246826172,0.4647100865840912,0.8745869994163513,0.8745869994163513,0.0,117.05450439453124,133.0,30616.703125,0.0,1417.5743408203125,1.0,282.43994140625,284.5389099121094,291.5609436035156,293.49530029296875,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983976006507874,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.1240234375,0.0,1344.1756591796875,1895.4371337890625,0.0,2456.783935546875,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412901878356934,0.5043214559555054,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929381728172302,0.2778105139732361,0.2642541527748108,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380744934082,0.2995830476284027,0.2105613797903061,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448033690452576,0.2293865233659744,0.2189406454563141,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132878303527832,0.1992251425981521,0.9046563506126404,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860113561153412,0.5916848182678223,0.5916848182678223,1.0,1.0,-2.5242865085601807,1.033260464668274,1.4910259246826172,0.4647100865840912,0.8745869994163513,0.8745869994163513,0.0,117.05450439453124,133.0,30616.703125,0.0,1417.5743408203125,1.0,282.43994140625,284.5389099121094,291.5609436035156,293.49530029296875,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983976006507874,1.0,0.0,0.0,3.4791600704193115,3.479182243347168,8.076851258920215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.1240234375,0.0,1344.1756591796875,1895.4371337890625,0.0,2456.783935546875,0.8664605021476746,1.0,0.0,3.0,1.0,0.0
