time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490219235420227,0.5088327527046204,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958580851554871,0.2833735644817352,0.2694882154464721,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382902145386,0.303816556930542,0.2135054916143417,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468616366386414,0.233505830168724,0.2228330075740814,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148446440696716,0.2023784816265106,0.9188141226768494,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925262033939361,0.5899778604507446,0.5899778604507446,1.0,1.0,-2.56121826171875,1.0482813119888306,1.5129369497299194,0.4714377522468567,0.8899989724159241,0.8899989724159241,0.0,119.6387939453125,136.0,30507.439453125,0.0,1477.023193359375,1.0,282.74041748046875,284.8020935058594,291.58062744140625,293.5072326660156,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947485446929932,1.0,0.0,0.0,3.5295965671539307,3.5296192169189453,8.312725299219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.5283203125,0.0,1393.3790283203125,1895.4371337890625,0.0,2423.5126953125,0.8774183392524719,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490219235420227,0.5088327527046204,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958580851554871,0.2833735644817352,0.2694882154464721,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382902145386,0.303816556930542,0.2135054916143417,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468616366386414,0.233505830168724,0.2228330075740814,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148446440696716,0.2023784816265106,0.9188141226768494,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925262033939361,0.5899778604507446,0.5899778604507446,1.0,1.0,-2.56121826171875,1.0482813119888306,1.5129369497299194,0.4714377522468567,0.8899989724159241,0.8899989724159241,0.0,119.6387939453125,136.0,30507.439453125,0.0,1477.023193359375,1.0,282.74041748046875,284.8020935058594,291.58062744140625,293.5072326660156,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947485446929932,1.0,0.0,0.0,3.5295965671539307,3.5296192169189453,8.312725299219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.5283203125,0.0,1393.3790283203125,1895.4371337890625,0.0,2423.5126953125,0.8774183392524719,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571823954582214,0.5132259726524353,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798979640007019,0.2891553044319153,0.2749336361885071,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266181945801,0.3082402348518371,0.2165862917900085,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491072416305542,0.2377901375293731,0.2268855571746826,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165852189064026,0.2056933492422104,0.9337165355682372,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992238581180572,0.588270902633667,0.588270902633667,1.0,1.0,-2.599515199661255,1.0638513565063477,1.5356638431549072,0.4784083366394043,0.9087309837341307,0.9087309837341307,0.0,122.26399230957033,139.0,30401.86328125,0.0,1540.0389404296875,1.0,283.0409545898437,285.0602722167969,291.598388671875,293.5192565917969,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921919822692871,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608972166257445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.9111328125,0.0,1457.0938720703125,1895.4371337890625,0.0,2400.263427734375,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571823954582214,0.5132259726524353,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798979640007019,0.2891553044319153,0.2749336361885071,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266181945801,0.3082402348518371,0.2165862917900085,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491072416305542,0.2377901375293731,0.2268855571746826,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165852189064026,0.2056933492422104,0.9337165355682372,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992238581180572,0.588270902633667,0.588270902633667,1.0,1.0,-2.599515199661255,1.0638513565063477,1.5356638431549072,0.4784083366394043,0.9087309837341307,0.9087309837341307,0.0,122.26399230957033,139.0,30401.86328125,0.0,1540.0389404296875,1.0,283.0409545898437,285.0602722167969,291.598388671875,293.5192565917969,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921919822692871,1.0,0.0,0.0,3.5919394493103027,3.591962575912476,8.608972166257445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.9111328125,0.0,1457.0938720703125,1895.4371337890625,0.0,2400.263427734375,0.8911182284355164,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603079438209534,0.5157395005226135,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002753853797913,0.2917169630527496,0.2775887548923492,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167985677719116,0.3100181818008423,0.218044027686119,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500030398368835,0.2396495342254638,0.2288501560688018,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172344326972961,0.2071003019809723,0.9409346580505372,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026094317436218,0.5874174237251282,0.5874174237251282,1.0,1.0,-2.618513822555542,1.071540117263794,1.5469735860824585,0.4818695187568664,0.914807915687561,0.914807915687561,0.0,123.6815948486328,139.0,31217.51171875,0.0,1572.4249267578125,1.0,282.7995300292969,284.87957763671875,291.7055969238281,293.77789306640625,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078385591506958,1.0,0.0,0.0,3.622825860977173,3.622849464416504,8.757662612879358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.32763671875,0.0,1490.9757080078125,1895.4371337890625,0.0,2543.302978515625,0.8980062007904053,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.662277340888977,0.5194060802459717,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005107045173645,0.2938325703144073,0.2798021137714386,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162057995796204,0.3112518191337585,0.2190922051668167,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499591708183289,0.2411149889230728,0.2304350286722183,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169545888900757,0.2081208527088165,0.9464735388755798,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059080719947815,0.5864258408546448,0.5864258408546448,1.0,1.0,-2.635402202606201,1.0781211853027344,1.5572808980941772,0.4847098290920257,0.9212201833724976,0.9212201833724976,0.0,125.39002227783205,142.0,31468.7109375,0.0,1603.57763671875,1.0,282.7579040527344,284.82147216796875,291.72021484375,293.7862854003906,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201073408126831,1.0,0.0,0.0,3.651082754135132,3.651106595993042,8.894809297999018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.16162109375,0.0,1522.69677734375,1895.4371337890625,0.0,2656.563720703125,0.9044228196144104,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637679934501648,0.5287900567054749,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990501523017883,0.2971847653388977,0.2833441197872162,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101131439209,0.3127088546752929,0.2204170525074005,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481170296669006,0.2432330399751663,0.2327989041805267,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145291566848755,0.2092944979667663,0.9535648226737976,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.512130081653595,0.5844427943229675,0.5844427943229675,1.0,1.0,-2.6638941764831543,1.0888317823410034,1.5750623941421509,0.4891059994697571,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.19140625,0.0,1661.60546875,1.0,282.4579772949219,284.5574951171875,291.73028564453125,293.8838195800781,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464661836624146,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.13810993097286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.888671875,0.0,1580.333740234375,1895.4371337890625,0.0,2902.18408203125,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637679934501648,0.5287900567054749,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990501523017883,0.2971847653388977,0.2833441197872162,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101131439209,0.3127088546752929,0.2204170525074005,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481170296669006,0.2432330399751663,0.2327989041805267,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145291566848755,0.2092944979667663,0.9535648226737976,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.512130081653595,0.5844427943229675,0.5844427943229675,1.0,1.0,-2.6638941764831543,1.0888317823410034,1.5750623941421509,0.4891059994697571,0.9303449392318726,0.9303449392318726,0.0,129.29832458496094,145.0,32451.19140625,0.0,1661.60546875,1.0,282.4579772949219,284.5574951171875,291.73028564453125,293.8838195800781,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464661836624146,1.0,0.0,0.0,3.7006800174713135,3.700704336166382,9.13810993097286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.888671875,0.0,1580.333740234375,1895.4371337890625,0.0,2902.18408203125,0.915713667869568,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630260348320007,0.5395293235778809,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961845397949219,0.2998091578483581,0.2860873341560364,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085894584655762,0.3133929669857025,0.2210954576730728,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449793219566345,0.244643822312355,0.2344006448984146,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104930877685547,0.209652304649353,0.9565810561180116,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177510380744934,0.5824597477912903,0.5824597477912903,1.0,1.0,-2.686464548110962,1.0968159437179563,1.5896484851837158,0.4920772016048431,0.9368888139724731,0.9368888139724731,0.0,133.49261474609375,133.0,33555.1484375,0.0,1713.4027099609375,1.0,282.15771484375,284.30499267578125,291.71307373046875,293.9341125488281,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865861713886261,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334477226730088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.81591796875,0.0,1627.8673095703125,1895.4371337890625,0.0,3083.9892578125,0.9247751832008362,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630260348320007,0.5395293235778809,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961845397949219,0.2998091578483581,0.2860873341560364,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085894584655762,0.3133929669857025,0.2210954576730728,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449793219566345,0.244643822312355,0.2344006448984146,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104930877685547,0.209652304649353,0.9565810561180116,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177510380744934,0.5824597477912903,0.5824597477912903,1.0,1.0,-2.686464548110962,1.0968159437179563,1.5896484851837158,0.4920772016048431,0.9368888139724731,0.9368888139724731,0.0,133.49261474609375,133.0,33555.1484375,0.0,1713.4027099609375,1.0,282.15771484375,284.30499267578125,291.71307373046875,293.9341125488281,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865861713886261,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334477226730088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.81591796875,0.0,1627.8673095703125,1895.4371337890625,0.0,3083.9892578125,0.9247751832008362,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621429920196533,0.5385138988494873,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987387776374817,0.3019893169403076,0.2882267534732818,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.809380292892456,0.3136415779590606,0.2213306128978729,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464231848716736,0.2456064522266388,0.2353951632976532,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108820676803589,0.2094881981611251,0.9563153982162476,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174331665039062,0.5805794596672058,0.5805794596672058,1.0,1.0,-2.6889986991882324,1.0958179235458374,1.5931808948516846,0.4907913208007812,0.9406575560569764,0.9406575560569764,0.0,133.2697296142578,121.0,34497.9140625,0.0,1716.08056640625,1.0,281.8573913574219,284.04833984375,291.7038269042969,293.9836120605469,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810529112815857,1.0,0.0,0.0,3.7697486877441406,3.7697737216949454,9.48239517128968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.6865234375,0.0,1664.537841796875,1895.4371337890625,0.0,3226.447265625,0.9315873384475708,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621429920196533,0.5385138988494873,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987387776374817,0.3019893169403076,0.2882267534732818,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.809380292892456,0.3136415779590606,0.2213306128978729,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464231848716736,0.2456064522266388,0.2353951632976532,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108820676803589,0.2094881981611251,0.9563153982162476,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174331665039062,0.5805794596672058,0.5805794596672058,1.0,1.0,-2.6889986991882324,1.0958179235458374,1.5931808948516846,0.4907913208007812,0.9406575560569764,0.9406575560569764,0.0,133.2697296142578,121.0,34497.9140625,0.0,1716.08056640625,1.0,281.8573913574219,284.04833984375,291.7038269042969,293.9836120605469,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810529112815857,1.0,0.0,0.0,3.7697486877441406,3.7697737216949454,9.48239517128968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.6865234375,0.0,1664.537841796875,1895.4371337890625,0.0,3226.447265625,0.9315873384475708,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633181571960449,0.5282212495803833,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056454658508301,0.3038427829742431,0.2899157702922821,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.814359724521637,0.3135611712932586,0.2212342917919159,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515937089920044,0.2462457418441772,0.2359406650066375,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148606777191162,0.2090174406766891,0.9538894891738892,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131428837776184,0.5786991715431213,0.5786991715431213,1.0,1.0,-2.67629623413086,1.0879796743392944,1.588316559791565,0.4859067499637604,0.9414364695549012,0.9414364695549012,0.0,129.5724334716797,124.0,35295.19921875,0.0,1680.7037353515625,1.0,281.5572204589844,283.7873840332031,291.6997375488281,294.0282592773437,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932252526283264,1.0,0.0,0.0,3.788857698440552,3.788882970809937,9.578772051099804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.0908203125,0.0,1689.3763427734375,1895.4371337890625,0.0,3340.356689453125,0.9360653758049012,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633181571960449,0.5282212495803833,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056454658508301,0.3038427829742431,0.2899157702922821,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.814359724521637,0.3135611712932586,0.2212342917919159,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515937089920044,0.2462457418441772,0.2359406650066375,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148606777191162,0.2090174406766891,0.9538894891738892,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131428837776184,0.5786991715431213,0.5786991715431213,1.0,1.0,-2.67629623413086,1.0879796743392944,1.588316559791565,0.4859067499637604,0.9414364695549012,0.9414364695549012,0.0,129.5724334716797,124.0,35295.19921875,0.0,1680.7037353515625,1.0,281.5572204589844,283.7873840332031,291.6997375488281,294.0282592773437,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932252526283264,1.0,0.0,0.0,3.788857698440552,3.788882970809937,9.578772051099804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.0908203125,0.0,1689.3763427734375,1895.4371337890625,0.0,3340.356689453125,0.9360653758049012,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645238995552063,0.5249626636505127,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080938458442688,0.3047122657299042,0.290728211402893,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158882856369019,0.3134633004665375,0.2211650907993316,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533372640609741,0.2465056478977203,0.2361760884523391,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159774303436279,0.2087413519620895,0.9525643587112428,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120553970336914,0.5777590274810791,0.5777590274810791,1.0,1.0,-2.671952724456787,1.0849859714508057,1.586966633796692,0.4837313592433929,0.9402318000793456,0.9402318000793456,0.0,128.39549255371094,124.0,36182.46875,0.0,1669.08642578125,1.0,281.297607421875,283.59478759765625,291.7276916503906,294.1554260253906,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011781215667723,1.0,0.0,0.0,3.794715881347656,3.794741153717041,9.608415894035716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.978515625,0.0,1697.525634765625,1895.4371337890625,0.0,3414.56396484375,0.9374499320983888,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654515862464905,0.5234450697898865,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095571994781494,0.3055207729339599,0.2914711534976959,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164844512939453,0.3132944405078888,0.2210333794355392,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542245388031006,0.2467059642076492,0.2363513708114624,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162771224975586,0.2084171324968338,0.951039969921112,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.511382520198822,0.5772255063056946,0.5772255063056946,1.0,1.0,-2.6692402362823486,1.0831384658813477,1.5861016511917114,0.4824482798576355,0.9395405650138856,0.9395405650138856,0.0,127.82672882080078,127.0,36261.09375,0.0,1662.602294921875,1.0,281.2571716308594,283.5422058105469,291.70440673828125,294.0866394042969,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040048122406006,1.0,0.0,0.0,3.79778790473938,3.7978131771087646,9.623979622119805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.97998046875,0.0,1702.1702880859375,1895.4371337890625,0.0,3440.885986328125,0.9382501840591432,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.666383683681488,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811005711555481,0.3070575296878814,0.2929499745368957,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162598609924316,0.3128555119037628,0.2207577973604202,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546568512916565,0.2470185756683349,0.2366792410612106,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.715610921382904,0.2076973617076873,0.9479512572288512,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111011862754822,0.5761585235595703,0.5761585235595703,1.0,1.0,-2.6671254634857178,1.0809810161590576,1.5861444473266602,0.4806924164295196,0.935036838054657,0.935036838054657,0.0,127.68733215332033,130.0,37246.3203125,0.0,1658.94189453125,1.0,280.95709228515625,283.3043518066406,291.715576171875,294.1561584472656,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149606227874756,1.0,0.0,0.0,3.796769618988037,3.796795129776001,9.61881937655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.435546875,0.0,1703.0435791015625,1895.4371337890625,0.0,3542.581298828125,0.938194215297699,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.666383683681488,0.5232456922531128,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811005711555481,0.3070575296878814,0.2929499745368957,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162598609924316,0.3128555119037628,0.2207577973604202,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546568512916565,0.2470185756683349,0.2366792410612106,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.715610921382904,0.2076973617076873,0.9479512572288512,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111011862754822,0.5761585235595703,0.5761585235595703,1.0,1.0,-2.6671254634857178,1.0809810161590576,1.5861444473266602,0.4806924164295196,0.935036838054657,0.935036838054657,0.0,127.68733215332033,130.0,37246.3203125,0.0,1658.94189453125,1.0,280.95709228515625,283.3043518066406,291.715576171875,294.1561584472656,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149606227874756,1.0,0.0,0.0,3.796769618988037,3.796795129776001,9.61881937655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.435546875,0.0,1703.0435791015625,1895.4371337890625,0.0,3542.581298828125,0.938194215297699,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658962965011597,0.526039183139801,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108441829681396,0.30845707654953,0.2943346500396728,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144446611404419,0.3122526109218597,0.2203921228647232,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535931468009949,0.2471906244754791,0.2369090467691421,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134988307952881,0.2068465650081634,0.9444565176963806,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346810340881,0.575091540813446,0.575091540813446,1.0,1.0,-2.667781352996826,1.0800551176071167,1.58772611618042,0.4795640110969543,0.927979052066803,0.927979052066803,0.0,128.5763702392578,133.0,38229.375,0.0,1663.931640625,1.0,280.6571350097656,283.07293701171875,291.7273254394531,294.22784423828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261561632156372,1.0,0.0,0.0,3.7856814861297607,3.7857067584991455,9.562719469613512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3330078125,0.0,1691.91015625,1895.4371337890625,0.0,3645.85888671875,0.9358779788017272,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658962965011597,0.526039183139801,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108441829681396,0.30845707654953,0.2943346500396728,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144446611404419,0.3122526109218597,0.2203921228647232,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535931468009949,0.2471906244754791,0.2369090467691421,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134988307952881,0.2068465650081634,0.9444565176963806,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118346810340881,0.575091540813446,0.575091540813446,1.0,1.0,-2.667781352996826,1.0800551176071167,1.58772611618042,0.4795640110969543,0.927979052066803,0.927979052066803,0.0,128.5763702392578,133.0,38229.375,0.0,1663.931640625,1.0,280.6571350097656,283.07293701171875,291.7273254394531,294.22784423828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261561632156372,1.0,0.0,0.0,3.7856814861297607,3.7857067584991455,9.562719469613512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3330078125,0.0,1691.91015625,1895.4371337890625,0.0,3645.85888671875,0.9358779788017272,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640046238899231,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095456957817078,0.3097288906574249,0.2956222593784332,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114812970161438,0.3115043938159942,0.2199411988258361,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514841556549072,0.2472333759069442,0.2370399236679077,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102839946746826,0.2058702856302261,0.9405113458633424,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132367610931396,0.5739383697509766,0.5739383697509766,1.0,1.0,-2.6700704097747803,1.0797529220581057,1.5903173685073853,0.478704035282135,0.9184463620185852,0.9184463620185852,0.0,130.1842803955078,136.0,39204.125,0.0,1674.5452880859375,1.0,280.35723876953125,282.8483581542969,291.7379455566406,294.29840087890625,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373266696929932,1.0,0.0,0.0,3.764127969741821,3.764153242111206,9.45414001307654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.669921875,0.0,1668.5401611328125,1895.4371337890625,0.0,3748.10888671875,0.9312230944633484,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640046238899231,0.5309227108955383,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095456957817078,0.3097288906574249,0.2956222593784332,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114812970161438,0.3115043938159942,0.2199411988258361,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514841556549072,0.2472333759069442,0.2370399236679077,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102839946746826,0.2058702856302261,0.9405113458633424,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132367610931396,0.5739383697509766,0.5739383697509766,1.0,1.0,-2.6700704097747803,1.0797529220581057,1.5903173685073853,0.478704035282135,0.9184463620185852,0.9184463620185852,0.0,130.1842803955078,136.0,39204.125,0.0,1674.5452880859375,1.0,280.35723876953125,282.8483581542969,291.7379455566406,294.29840087890625,293.1499938964844,293.1499938964844,280.04998779296875,36603.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373266696929932,1.0,0.0,0.0,3.764127969741821,3.764153242111206,9.45414001307654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.669921875,0.0,1668.5401611328125,1895.4371337890625,0.0,3748.10888671875,0.9312230944633484,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607136130332947,0.5372227430343628,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074577450752258,0.3108903467655182,0.2968193888664245,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076856732368469,0.3106338083744049,0.2194142639636993,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471638768911361,0.2370786219835281,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.706223726272583,0.2047900408506393,0.9361573457717896,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150679349899292,0.5727852582931519,0.5727852582931519,1.0,1.0,-2.673259973526001,1.0798380374908447,1.5934220552444458,0.4780353605747223,0.9065467715263368,0.9065467715263368,0.0,132.28878784179688,124.0,40190.6953125,0.0,1688.740966796875,1.0,280.0574645996094,282.633056640625,291.74774169921875,294.3683776855469,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482970237731934,1.0,0.0,0.0,3.731450080871582,3.731475114822388,9.290703246733756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.98681640625,0.0,1632.5946044921875,1895.4371337890625,0.0,3847.607421875,0.9240949749946594,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607136130332947,0.5372227430343628,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074577450752258,0.3108903467655182,0.2968193888664245,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076856732368469,0.3106338083744049,0.2194142639636993,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486886978149414,0.2471638768911361,0.2370786219835281,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.706223726272583,0.2047900408506393,0.9361573457717896,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150679349899292,0.5727852582931519,0.5727852582931519,1.0,1.0,-2.673259973526001,1.0798380374908447,1.5934220552444458,0.4780353605747223,0.9065467715263368,0.9065467715263368,0.0,132.28878784179688,124.0,40190.6953125,0.0,1688.740966796875,1.0,280.0574645996094,282.633056640625,291.74774169921875,294.3683776855469,293.1499938964844,293.1499938964844,279.75,36902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482970237731934,1.0,0.0,0.0,3.731450080871582,3.731475114822388,9.290703246733756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.98681640625,0.0,1632.5946044921875,1895.4371337890625,0.0,3847.607421875,0.9240949749946594,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587924361228943,0.5361568927764893,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084829449653625,0.3114379942417145,0.2973564863204956,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078435063362122,0.3101645708084106,0.2191066741943359,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491138577461243,0.2470929473638534,0.2370292693376541,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060585021972656,0.2042306363582611,0.9336784482002258,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139172673225403,0.5722087025642395,0.5722087025642395,1.0,1.0,-2.669232130050659,1.0773390531539917,1.591893196105957,0.476601779460907,0.8991362452507019,0.8991362452507019,0.0,131.8157958984375,124.0,41105.15625,0.0,1680.7615966796875,1.0,279.7993469238281,282.46405029296875,291.7781982421875,294.5052795410156,293.1499938964844,293.1499938964844,279.75,37076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956143319606781,1.0,0.0,0.0,3.710843324661255,3.7108681201934814,9.188370881929586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.76953125,0.0,1610.104248046875,1895.4371337890625,0.0,3918.1337890625,0.9195588231086732,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572756171226501,0.5324459075927734,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107103109359741,0.3119259476661682,0.2977690994739532,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.809209942817688,0.3096267282962799,0.2186974883079528,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506173849105835,0.2469675540924072,0.2368674576282501,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070140838623047,0.2036371976137161,0.9307904839515686,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.511795699596405,0.5716097950935364,0.5716097950935364,1.0,1.0,-2.661118268966675,1.0730046033859253,1.58811354637146,0.4741342663764953,0.8922001123428345,0.8922001123428345,0.0,130.35870361328125,127.0,41091.640625,0.0,1662.4771728515625,1.0,279.7576599121094,282.4235534667969,291.7578430175781,294.43817138671875,293.1499938964844,293.1499938964844,280.04998779296875,37235.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591875672340392,1.0,0.0,0.0,3.68651819229126,3.6865427494049072,9.068303938875032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.65283203125,0.0,1583.5150146484375,1895.4371337890625,0.0,3945.340576171875,0.914261758327484,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580728888511658,0.5296276807785034,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.813508152961731,0.3140305876731872,0.2993539273738861,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104143142700195,0.3098572492599487,0.2185236662626266,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522051930427551,0.2476407438516616,0.2371671646833419,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075038552284241,0.2032667100429535,0.92769193649292,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311010360718,0.5704119801521301,0.5704119801521301,1.0,1.0,-2.6560449600219727,1.069361686706543,1.5866832733154297,0.4713602066040039,0.8834711313247681,0.8834711313247681,0.0,129.2821502685547,130.0,39865.53125,0.0,1650.364501953125,1.0,280.0422668457031,282.654541015625,291.66815185546875,294.2059631347656,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429064989089966,1.0,0.0,0.0,3.641380548477173,3.641404628753662,8.847599133332551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.03125,0.0,1532.4539794921875,1895.4371337890625,0.0,3798.839599609375,0.904185950756073,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580728888511658,0.5296276807785034,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.813508152961731,0.3140305876731872,0.2993539273738861,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104143142700195,0.3098572492599487,0.2185236662626266,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522051930427551,0.2476407438516616,0.2371671646833419,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075038552284241,0.2032667100429535,0.92769193649292,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107311010360718,0.5704119801521301,0.5704119801521301,1.0,1.0,-2.6560449600219727,1.069361686706543,1.5866832733154297,0.4713602066040039,0.8834711313247681,0.8834711313247681,0.0,129.2821502685547,130.0,39865.53125,0.0,1650.364501953125,1.0,280.0422668457031,282.654541015625,291.66815185546875,294.2059631347656,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429064989089966,1.0,0.0,0.0,3.641380548477173,3.641404628753662,8.847599133332551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.03125,0.0,1532.4539794921875,1895.4371337890625,0.0,3798.839599609375,0.904185950756073,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617307662963867,0.5278934240341187,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167672753334045,0.3172374963760376,0.3021343350410461,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833371162415,0.3113248944282532,0.2193520814180374,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543511986732483,0.2492614835500717,0.2384834438562393,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086784243583679,0.2037842571735382,0.9290410876274108,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789273262024,0.5692142248153687,0.5692142248153687,1.0,1.0,-2.661492347717285,1.0703849792480469,1.5911073684692385,0.471030980348587,0.8778591156005859,0.8778591156005859,0.0,128.92210388183594,133.0,38864.03125,0.0,1656.5238037109375,1.0,280.3415222167969,282.9142150878906,291.6598205566406,294.11151123046875,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923611581325531,1.0,0.0,0.0,3.60347056388855,3.60349440574646,8.664335382491117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.2685546875,0.0,1489.352294921875,1895.4371337890625,0.0,3622.4501953125,0.8956086039543152,1.0,0.0,3.0,1.0,0.0
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617307662963867,0.5278934240341187,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167672753334045,0.3172374963760376,0.3021343350410461,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833371162415,0.3113248944282532,0.2193520814180374,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543511986732483,0.2492614835500717,0.2384834438562393,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086784243583679,0.2037842571735382,0.9290410876274108,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112789273262024,0.5692142248153687,0.5692142248153687,1.0,1.0,-2.661492347717285,1.0703849792480469,1.5911073684692385,0.471030980348587,0.8778591156005859,0.8778591156005859,0.0,128.92210388183594,133.0,38864.03125,0.0,1656.5238037109375,1.0,280.3415222167969,282.9142150878906,291.6598205566406,294.11151123046875,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923611581325531,1.0,0.0,0.0,3.60347056388855,3.60349440574646,8.664335382491117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.2685546875,0.0,1489.352294921875,1895.4371337890625,0.0,3622.4501953125,0.8956086039543152,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667302250862122,0.5274732708930969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199014663696289,0.3210378289222717,0.3055853843688965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084313392639,0.3134119510650635,0.2207084745168686,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565078139305115,0.2514095306396484,0.2403953820466995,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099537253379822,0.2048148065805435,0.9331344962120056,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131440758705139,0.5681729912757874,0.5681729912757874,1.0,1.0,-2.6739752292633057,1.074704885482788,1.599270224571228,0.4724591970443725,0.8751453757286072,0.8751453757286072,0.0,129.22265625,136.0,37935.5546875,0.0,1675.830078125,1.0,280.6412353515625,283.17242431640625,291.6791687011719,294.0682983398437,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073523879051208,1.0,0.0,0.0,3.575500249862671,3.575523614883423,8.530351465196873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.39453125,0.0,1457.162353515625,1895.4371337890625,0.0,3472.016845703125,0.889190137386322,1.0,0.0,3.0,1.0,0.0
