time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667302250862122,0.5274732708930969,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199014663696289,0.3210378289222717,0.3055853843688965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084313392639,0.3134119510650635,0.2207084745168686,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565078139305115,0.2514095306396484,0.2403953820466995,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099537253379822,0.2048148065805435,0.9331344962120056,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131440758705139,0.5681729912757874,0.5681729912757874,1.0,1.0,-2.6739752292633057,1.074704885482788,1.599270224571228,0.4724591970443725,0.8751453757286072,0.8751453757286072,0.0,129.22265625,136.0,37935.5546875,0.0,1675.830078125,1.0,280.6412353515625,283.17242431640625,291.6791687011719,294.0682983398437,293.1499938964844,293.1499938964844,280.95001220703125,36724.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073523879051208,1.0,0.0,0.0,3.575500249862671,3.575523614883423,8.530351465196873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.39453125,0.0,1457.162353515625,1895.4371337890625,0.0,3472.016845703125,0.889190137386322,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721551418304443,0.5284400582313538,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226464986801147,0.3251998424530029,0.3094362020492553,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694007873535,0.3158492743968963,0.2223568260669708,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785057067871,0.2538743913173675,0.2426628321409225,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109980583190918,0.2061605453491211,0.9388768076896667,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160240530967712,0.5671318173408508,0.5671318173408508,1.0,1.0,-2.691366195678711,1.0811940431594849,1.6101720333099363,0.4749837219715118,0.8752857446670532,0.8752857446670532,0.0,130.13351440429688,139.0,37083.06640625,0.0,1705.2412109375,1.0,280.9410095214844,283.4267272949219,291.6962280273437,294.0335388183594,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943009972572327,1.0,0.0,0.0,3.559179306030273,3.5592024326324463,8.452652764390223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.421875,0.0,1437.4619140625,1895.4371337890625,0.0,3350.406005859375,0.8853304982185364,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721551418304443,0.5284400582313538,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226464986801147,0.3251998424530029,0.3094362020492553,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694007873535,0.3158492743968963,0.2223568260669708,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583785057067871,0.2538743913173675,0.2426628321409225,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109980583190918,0.2061605453491211,0.9388768076896667,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160240530967712,0.5671318173408508,0.5671318173408508,1.0,1.0,-2.691366195678711,1.0811940431594849,1.6101720333099363,0.4749837219715118,0.8752857446670532,0.8752857446670532,0.0,130.13351440429688,139.0,37083.06640625,0.0,1705.2412109375,1.0,280.9410095214844,283.4267272949219,291.6962280273437,294.0335388183594,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943009972572327,1.0,0.0,0.0,3.559179306030273,3.5592024326324463,8.452652764390223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.421875,0.0,1437.4619140625,1895.4371337890625,0.0,3350.406005859375,0.8853304982185364,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747783422470093,0.529424786567688,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238256573677063,0.3273677229881286,0.3114414811134338,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161056041717529,0.3171439468860626,0.2232319265604019,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591477632522583,0.2551797032356262,0.2438677549362182,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113882899284363,0.2069198042154312,0.942151129245758,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177638530731201,0.5666112303733826,0.5666112303733826,1.0,1.0,-2.7013919353485107,1.085020899772644,1.6163709163665771,0.476539134979248,0.8769420385360718,0.8769420385360718,0.0,130.79541015625,139.0,36293.63671875,0.0,1722.9771728515625,1.0,281.1961364746094,283.6151733398437,291.6755676269531,293.9185791015625,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862286806106567,1.0,0.0,0.0,3.5554511547088623,3.555474281311035,8.434953997493722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.376953125,0.0,1432.207763671875,1895.4371337890625,0.0,3274.92138671875,0.8844088315963745,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774160861968994,0.530521035194397,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250374794006348,0.3296235799789428,0.3135645687580108,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166861534118652,0.3185257017612457,0.2241959273815155,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599581480026245,0.2565570473670959,0.2451675087213516,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118363976478577,0.2077540010213852,0.9458664059638976,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196810364723206,0.5658239722251892,0.5658239722251892,1.0,1.0,-2.712443828582764,1.0889896154403689,1.6234543323516846,0.4780066907405853,0.8782505989074707,0.8782505989074707,0.0,131.5307159423828,142.0,36295.4296875,0.0,1742.6905517578125,1.0,281.24090576171875,283.676513671875,291.7038879394531,293.99444580078125,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833305239677429,1.0,0.0,0.0,3.5553183555603027,3.555341482162476,8.434324172412744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.82470703125,0.0,1430.9398193359375,1895.4371337890625,0.0,3247.78466796875,0.8842275142669678,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825973391532898,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271971344947815,0.3342963755130768,0.3179350197315216,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175833821296692,0.32143235206604,0.2261997163295745,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431811332703,0.2594363093376159,0.247867926955223,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125497460365295,0.209555521607399,0.9538605213165284,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239352583885193,0.5642494559288025,0.5642494559288025,1.0,1.0,-2.7364230155944824,1.0976815223693848,1.6387414932250977,0.4812876880168915,0.8842145800590515,0.8842145800590515,0.0,133.29563903808594,145.0,35732.99609375,0.0,1786.7396240234375,1.0,281.5409545898437,283.93280029296875,291.7064208984375,293.9608459472656,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741546273231506,1.0,0.0,0.0,3.564386367797852,3.5644097328186035,8.477403525830596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.09375,0.0,1438.0430908203125,1895.4371337890625,0.0,3161.77880859375,0.8859968185424805,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825973391532898,0.5334084630012512,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271971344947815,0.3342963755130768,0.3179350197315216,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175833821296692,0.32143235206604,0.2261997163295745,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613431811332703,0.2594363093376159,0.247867926955223,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125497460365295,0.209555521607399,0.9538605213165284,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239352583885193,0.5642494559288025,0.5642494559288025,1.0,1.0,-2.7364230155944824,1.0976815223693848,1.6387414932250977,0.4812876880168915,0.8842145800590515,0.8842145800590515,0.0,133.29563903808594,145.0,35732.99609375,0.0,1786.7396240234375,1.0,281.5409545898437,283.93280029296875,291.7064208984375,293.9608459472656,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741546273231506,1.0,0.0,0.0,3.564386367797852,3.5644097328186035,8.477403525830596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.09375,0.0,1438.0430908203125,1895.4371337890625,0.0,3161.77880859375,0.8859968185424805,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877809762954712,0.5368465185165405,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292377591133118,0.3391940593719482,0.3225328624248504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183727860450745,0.3245334327220917,0.2283551543951034,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626328468322754,0.2624882161617279,0.2507462501525879,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132189273834229,0.2115334868431091,0.9627197980880736,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555290222168,0.5626749992370605,0.5626749992370605,1.0,1.0,-2.7627739906311035,1.1073745489120483,1.6553994417190552,0.4850486814975738,0.8930488228797913,0.8930488228797913,0.0,135.33453369140625,148.0,35202.15625,0.0,1836.4041748046875,1.0,281.841064453125,284.1834411621094,291.7035217285156,293.9266052246094,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667184114456177,1.0,0.0,0.0,3.5860354900360107,3.5860588550567627,8.580694839110947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.787109375,0.0,1458.7425537109375,1895.4371337890625,0.0,3092.0263671875,0.8905848860740662,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877809762954712,0.5368465185165405,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292377591133118,0.3391940593719482,0.3225328624248504,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183727860450745,0.3245334327220917,0.2283551543951034,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626328468322754,0.2624882161617279,0.2507462501525879,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132189273834229,0.2115334868431091,0.9627197980880736,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286555290222168,0.5626749992370605,0.5626749992370605,1.0,1.0,-2.7627739906311035,1.1073745489120483,1.6553994417190552,0.4850486814975738,0.8930488228797913,0.8930488228797913,0.0,135.33453369140625,148.0,35202.15625,0.0,1836.4041748046875,1.0,281.841064453125,284.1834411621094,291.7035217285156,293.9266052246094,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667184114456177,1.0,0.0,0.0,3.5860354900360107,3.5860588550567627,8.580694839110947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.787109375,0.0,1458.7425537109375,1895.4371337890625,0.0,3092.0263671875,0.8905848860740662,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930066347122192,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312047719955444,0.3442867994308471,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190814256668091,0.3277815282344818,0.230621263384819,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638647556304932,0.265685111284256,0.2537716031074524,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723134994507,0.213658258318901,0.9722906351089478,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381958961487,0.5608112812042236,0.5608112812042236,1.0,1.0,-2.7910048961639404,1.1174811124801636,1.6735236644744873,0.488810271024704,0.9047019481658936,0.9047019481658936,0.0,137.58685302734375,151.0,34690.8828125,0.0,1890.872314453125,1.0,282.1413269042969,284.42877197265625,291.6935119628906,293.88677978515625,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602688312530518,1.0,0.0,0.0,3.6192805767059326,3.619303941726685,8.74053000643471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4853515625,0.0,1492.5032958984375,1895.4371337890625,0.0,3031.5263671875,0.8977944850921631,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930066347122192,0.5406846404075623,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312047719955444,0.3442867994308471,0.327324628829956,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190814256668091,0.3277815282344818,0.230621263384819,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638647556304932,0.265685111284256,0.2537716031074524,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138723134994507,0.213658258318901,0.9722906351089478,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337381958961487,0.5608112812042236,0.5608112812042236,1.0,1.0,-2.7910048961639404,1.1174811124801636,1.6735236644744873,0.488810271024704,0.9047019481658936,0.9047019481658936,0.0,137.58685302734375,151.0,34690.8828125,0.0,1890.872314453125,1.0,282.1413269042969,284.42877197265625,291.6935119628906,293.88677978515625,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602688312530518,1.0,0.0,0.0,3.6192805767059326,3.619303941726685,8.74053000643471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4853515625,0.0,1492.5032958984375,1895.4371337890625,0.0,3031.5263671875,0.8977944850921631,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951851844787598,0.5464938282966614,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317402005195618,0.3482729494571686,0.3315271139144897,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182637095451355,0.3297480046749115,0.2323604822158813,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636862397193909,0.2679741680622101,0.2563175559043884,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232189178467,0.2150210887193679,0.9800377488136292,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589475631713867,0.5589475631713867,1.0,1.0,-2.8175034523010254,1.1267294883728027,1.690773844718933,0.4921932816505432,0.9110120534896852,0.9110120534896852,0.0,140.43626403808594,154.0,35862.63671875,0.0,1946.4208984375,1.0,281.8579406738281,284.2084350585937,291.7816467285156,294.11932373046875,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829523324966431,1.0,0.0,0.0,3.6513009071350098,3.65132474899292,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.92822265625,0.0,1528.34228515625,1895.4371337890625,0.0,3244.241943359375,0.9049806594848632,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951851844787598,0.5464938282966614,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317402005195618,0.3482729494571686,0.3315271139144897,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182637095451355,0.3297480046749115,0.2323604822158813,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636862397193909,0.2679741680622101,0.2563175559043884,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132232189178467,0.2150210887193679,0.9800377488136292,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389373898506165,0.5589475631713867,0.5589475631713867,1.0,1.0,-2.8175034523010254,1.1267294883728027,1.690773844718933,0.4921932816505432,0.9110120534896852,0.9110120534896852,0.0,140.43626403808594,154.0,35862.63671875,0.0,1946.4208984375,1.0,281.8579406738281,284.2084350585937,291.7816467285156,294.11932373046875,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829523324966431,1.0,0.0,0.0,3.6513009071350098,3.65132474899292,8.895872269931715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.92822265625,0.0,1528.34228515625,1895.4371337890625,0.0,3244.241943359375,0.9049806594848632,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949215531349182,0.5505428910255432,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311008810997009,0.3497841954231262,0.3331587314605713,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168885111808777,0.3301968872547149,0.2328390479087829,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626784443855286,0.2686981856822967,0.2571898996829986,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119914293289185,0.2153121381998062,0.982199490070343,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414339900016785,0.5580157041549683,0.5580157041549683,1.0,1.0,-2.828555107116699,1.1303595304489136,1.6981956958770752,0.4933813214302063,0.9125008583068848,0.9125008583068848,0.0,142.16358947753906,154.0,36787.53515625,0.0,1972.4659423828125,1.0,281.6010131835937,284.0193786621094,291.80987548828125,294.27001953125,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897776186466217,1.0,0.0,0.0,3.664975881576538,3.664999723434448,8.962630886344414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.916015625,0.0,1544.3177490234375,1895.4371337890625,0.0,3382.84619140625,0.9080715775489808,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938917636871338,0.5552292466163635,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299412727355957,0.3510457277297973,0.3344888091087341,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149506449699402,0.3303771018981933,0.2330739498138427,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611391544342041,0.2691933214664459,0.2577982246875763,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101882696151733,0.2153769731521606,0.9831825494766236,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438147783279419,0.5570037961006165,0.5570037961006165,1.0,1.0,-2.8379836082458496,1.1331583261489868,1.7048254013061523,0.4941013157367706,0.9144822359085084,0.9144822359085084,0.0,144.05148315429688,157.0,36976.73046875,0.0,1996.83740234375,1.0,281.5580139160156,283.96502685546875,291.77032470703125,294.2009582519531,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906607747077942,1.0,0.0,0.0,3.676354169845581,3.6763784885406494,9.018369269142568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.09375,0.0,1557.7467041015625,1895.4371337890625,0.0,3465.09619140625,0.910710632801056,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900935769081116,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270686864852905,0.3531364202499389,0.3367219567298889,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104122281074524,0.3302647769451141,0.233203187584877,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697660028934479,0.258600115776062,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057626843452454,0.2150780260562896,0.983101725578308,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482366681098938,0.5549800395965576,0.5549800395965576,1.0,1.0,-2.8536899089813232,1.1373118162155151,1.7163779735565186,0.4947868287563324,0.9153116941452026,0.9153116941452026,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4578857421875,1.0,281.2579650878906,283.7225952148437,291.726806640625,294.2267761230469,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254868030548096,1.0,0.0,0.0,3.692920923233032,3.6929452419281006,9.099831004277804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.732421875,0.0,1578.2135009765625,1895.4371337890625,0.0,3639.705078125,0.9145753979682922,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900935769081116,0.5652103424072266,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270686864852905,0.3531364202499389,0.3367219567298889,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104122281074524,0.3302647769451141,0.233203187584877,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574710845947266,0.2697660028934479,0.258600115776062,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057626843452454,0.2150780260562896,0.983101725578308,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482366681098938,0.5549800395965576,0.5549800395965576,1.0,1.0,-2.8536899089813232,1.1373118162155151,1.7163779735565186,0.4947868287563324,0.9153116941452026,0.9153116941452026,0.0,147.95497131347656,145.0,38039.37109375,0.0,2041.4578857421875,1.0,281.2579650878906,283.7225952148437,291.726806640625,294.2267761230469,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254868030548096,1.0,0.0,0.0,3.692920923233032,3.6929452419281006,9.099831004277804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.732421875,0.0,1578.2135009765625,1895.4371337890625,0.0,3639.705078125,0.9145753979682922,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853901743888855,0.5635979771614075,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290567398071289,0.3548151850700378,0.3383669555187225,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107922673225403,0.3297127783298492,0.2328707724809646,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583902478218079,0.2699293494224548,0.2588197290897369,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705774188041687,0.2144028693437576,0.9803423881530762,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469226241111755,0.552956223487854,0.552956223487854,1.0,1.0,-2.850302696228028,1.132998824119568,1.7173038721084597,0.4915320873260498,0.9135939478874208,0.9135939478874208,0.0,147.30250549316406,133.0,39082.5,0.0,2032.7154541015625,1.0,280.9578552246094,283.48565673828125,291.6855163574219,294.2502746582031,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941122591495514,1.0,0.0,0.0,3.700284719467163,3.7003092765808105,9.13615792796918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.64453125,0.0,1588.48779296875,1895.4371337890625,0.0,3782.6474609375,0.9163912534713744,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853901743888855,0.5635979771614075,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290567398071289,0.3548151850700378,0.3383669555187225,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107922673225403,0.3297127783298492,0.2328707724809646,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583902478218079,0.2699293494224548,0.2588197290897369,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.705774188041687,0.2144028693437576,0.9803423881530762,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469226241111755,0.552956223487854,0.552956223487854,1.0,1.0,-2.850302696228028,1.132998824119568,1.7173038721084597,0.4915320873260498,0.9135939478874208,0.9135939478874208,0.0,147.30250549316406,133.0,39082.5,0.0,2032.7154541015625,1.0,280.9578552246094,283.48565673828125,291.6855163574219,294.2502746582031,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941122591495514,1.0,0.0,0.0,3.700284719467163,3.7003092765808105,9.13615792796918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.64453125,0.0,1588.48779296875,1895.4371337890625,0.0,3782.6474609375,0.9163912534713744,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826775670051575,0.5530589818954468,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348867893218994,0.3561976253986358,0.3395996987819671,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150255084037781,0.3288629353046417,0.2322296649217605,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942373752594,0.2698107063770294,0.2586353123188019,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709291934967041,0.2134567648172378,0.9757554531097412,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601036071777,0.551308810710907,0.551308810710907,1.0,1.0,-2.8326241970062256,1.1229251623153689,1.7096989154815674,0.4855449199676513,0.9090242981910706,0.9090242981910706,0.0,143.16021728515625,136.0,39913.609375,0.0,1983.856689453125,1.0,280.6578369140625,283.2417907714844,291.6457214355469,294.2645568847656,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954535186290741,1.0,0.0,0.0,3.69733476638794,3.697359323501587,9.121595780925418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.0732421875,0.0,1587.244873046875,1895.4371337890625,0.0,3903.725341796875,0.9159156680107116,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826775670051575,0.5530589818954468,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348867893218994,0.3561976253986358,0.3395996987819671,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150255084037781,0.3288629353046417,0.2322296649217605,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942373752594,0.2698107063770294,0.2586353123188019,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709291934967041,0.2134567648172378,0.9757554531097412,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418601036071777,0.551308810710907,0.551308810710907,1.0,1.0,-2.8326241970062256,1.1229251623153689,1.7096989154815674,0.4855449199676513,0.9090242981910706,0.9090242981910706,0.0,143.16021728515625,136.0,39913.609375,0.0,1983.856689453125,1.0,280.6578369140625,283.2417907714844,291.6457214355469,294.2645568847656,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954535186290741,1.0,0.0,0.0,3.69733476638794,3.697359323501587,9.121595780925418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.0732421875,0.0,1587.244873046875,1895.4371337890625,0.0,3903.725341796875,0.9159156680107116,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681032657623291,0.5484225153923035,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.837927520275116,0.3573687076568603,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163748383522034,0.3278036415576935,0.2314825803041458,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647721171379089,0.2695006430149078,0.2583245933055877,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100669741630554,0.2123415768146515,0.9706456065177916,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394366979598999,0.5496613383293152,0.5496613383293152,1.0,1.0,-2.820931196212769,1.115525484085083,1.7054057121276855,0.4805812835693359,0.9017053842544556,0.9017053842544556,0.0,141.20333862304688,139.0,40727.0859375,0.0,1955.6302490234373,1.0,280.35791015625,283.0038146972656,291.60650634765625,294.2733459472656,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659793376922609,1.0,0.0,0.0,3.683087587356568,3.683112144470215,9.051434517459712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.81640625,0.0,1573.3538818359375,1895.4371337890625,0.0,4005.703369140625,0.9129309058189392,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681032657623291,0.5484225153923035,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.837927520275116,0.3573687076568603,0.340686947107315,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163748383522034,0.3278036415576935,0.2314825803041458,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647721171379089,0.2695006430149078,0.2583245933055877,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100669741630554,0.2123415768146515,0.9706456065177916,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394366979598999,0.5496613383293152,0.5496613383293152,1.0,1.0,-2.820931196212769,1.115525484085083,1.7054057121276855,0.4805812835693359,0.9017053842544556,0.9017053842544556,0.0,141.20333862304688,139.0,40727.0859375,0.0,1955.6302490234373,1.0,280.35791015625,283.0038146972656,291.60650634765625,294.2733459472656,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659793376922609,1.0,0.0,0.0,3.683087587356568,3.683112144470215,9.051434517459712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.81640625,0.0,1573.3538818359375,1895.4371337890625,0.0,4005.703369140625,0.9129309058189392,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797574162483215,0.5479503273963928,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385704159736633,0.3579060435295105,0.3412261307239532,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161783814430237,0.3272283375263214,0.2311080247163772,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648301720619202,0.2692986130714416,0.2581610977649688,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.709627091884613,0.2117425501346588,0.9680646061897278,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388301610946655,0.5488376617431641,0.5488376617431641,1.0,1.0,-2.817260980606079,1.112766981124878,1.7044939994812012,0.4786179661750793,0.896526575088501,0.896526575088501,0.0,140.91262817382812,139.0,41545.7734375,0.0,1948.3682861328125,1.0,280.1005249023437,282.8231201171875,291.6129455566406,294.3788146972656,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736265540122986,1.0,0.0,0.0,3.6717371940612793,3.671761512756348,8.995730809147062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.4775390625,0.0,1561.8280029296875,1895.4371337890625,0.0,4073.080078125,0.9104724526405334,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779946088790894,0.548521101474762,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386433124542236,0.3583796918392181,0.3416761457920074,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154093623161316,0.3265872001647949,0.2306644171476364,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643340229988098,0.269039124250412,0.2579261064529419,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086426615715027,0.2110892683267593,0.9652041792869568,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385259985923767,0.5483223795890808,0.5483223795890808,1.0,1.0,-2.81423282623291,1.1106915473937988,1.7035413980484009,0.477204293012619,0.8918635845184326,0.8918635845184326,0.0,140.9853973388672,142.0,41558.56640625,0.0,1943.888671875,1.0,280.05810546875,282.7766418457031,291.5712890625,294.2874450683594,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976557195186615,1.0,0.0,0.0,3.656984329223633,3.657008647918701,8.923587984099868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.65673828125,0.0,1546.3829345703125,1895.4371337890625,0.0,4098.7255859375,0.907312035560608,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764594316482544,0.5499844551086426,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392202258110046,0.3605331778526306,0.3433378636837005,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.814409077167511,0.3266212940216064,0.2303929775953292,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.269456684589386,0.2580355703830719,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070720791816711,0.2105517983436584,0.9616751074790956,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010144233704,0.5472917556762695,0.5472917556762695,1.0,1.0,-2.8135435581207275,1.1089471578598022,1.7045964002609253,0.4755135774612427,0.8874258995056152,0.8874258995056152,0.0,141.431396484375,130.0,40441.26953125,0.0,1944.942138671875,1.0,280.3421325683594,283.0002136230469,291.4461975097656,294.023681640625,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614930152893066,1.0,0.0,0.0,3.6314697265625,3.63149356842041,8.799502779766044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.82373046875,0.0,1517.5770263671875,1895.4371337890625,0.0,3965.88330078125,0.9016053080558776,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764594316482544,0.5499844551086426,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392202258110046,0.3605331778526306,0.3433378636837005,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.814409077167511,0.3266212940216064,0.2303929775953292,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637656331062317,0.269456684589386,0.2580355703830719,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070720791816711,0.2105517983436584,0.9616751074790956,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388010144233704,0.5472917556762695,0.5472917556762695,1.0,1.0,-2.8135435581207275,1.1089471578598022,1.7045964002609253,0.4755135774612427,0.8874258995056152,0.8874258995056152,0.0,141.431396484375,130.0,40441.26953125,0.0,1944.942138671875,1.0,280.3421325683594,283.0002136230469,291.4461975097656,294.023681640625,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614930152893066,1.0,0.0,0.0,3.6314697265625,3.63149356842041,8.799502779766044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.82373046875,0.0,1517.5770263671875,1895.4371337890625,0.0,3965.88330078125,0.9016053080558776,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785996556282043,0.5389819741249084,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467252850532532,0.3637900650501251,0.3460529744625091,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202921152114868,0.3278509378433227,0.2309796065092086,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698731422424316,0.2707932591438293,0.258976399898529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119999527931213,0.2108750194311142,0.9616082310676576,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.546261191368103,0.546261191368103,1.0,1.0,-2.805354595184326,1.1038836240768433,1.701470971107483,0.4724830389022827,0.8856448531150818,0.8856448531150818,0.0,137.58676147460938,133.0,39222.91015625,0.0,1913.519287109375,1.0,280.6415405273437,283.2335510253906,291.3961181640625,293.8822631835937,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437884092330932,1.0,0.0,0.0,3.612889289855957,3.612912893295288,8.709687335795024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.2216796875,0.0,1495.8350830078125,1895.4371337890625,0.0,3806.8349609375,0.8973392844200134,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785996556282043,0.5389819741249084,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467252850532532,0.3637900650501251,0.3460529744625091,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202921152114868,0.3278509378433227,0.2309796065092086,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698731422424316,0.2707932591438293,0.258976399898529,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119999527931213,0.2108750194311142,0.9616082310676576,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349211096763611,0.546261191368103,0.546261191368103,1.0,1.0,-2.805354595184326,1.1038836240768433,1.701470971107483,0.4724830389022827,0.8856448531150818,0.8856448531150818,0.0,137.58676147460938,133.0,39222.91015625,0.0,1913.519287109375,1.0,280.6415405273437,283.2335510253906,291.3961181640625,293.8822631835937,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437884092330932,1.0,0.0,0.0,3.612889289855957,3.612912893295288,8.709687335795024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.2216796875,0.0,1495.8350830078125,1895.4371337890625,0.0,3806.8349609375,0.8973392844200134,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842124462127686,0.5312989950180054,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533370494842529,0.3676451444625854,0.3494572937488556,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.825208842754364,0.3296829462051391,0.2320922762155532,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751755714416504,0.2726634740829468,0.2605303823947906,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161158919334412,0.2117857038974762,0.9646379351615906,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339385867118835,0.5450379252433777,0.5450379252433777,1.0,1.0,-2.807040214538574,1.1029075384140017,1.7041325569152832,0.470931738615036,0.8862931132316589,0.8862931132316589,0.0,135.2011260986328,136.0,38090.25,0.0,1904.78662109375,1.0,280.9413757324219,283.46514892578125,291.3678894042969,293.7776184082031,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273842573165894,1.0,0.0,0.0,3.602858066558838,3.602881669998169,8.66138975652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.42431640625,0.0,1483.190185546875,1895.4371337890625,0.0,3657.142333984375,0.8949415683746338,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842124462127686,0.5312989950180054,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533370494842529,0.3676451444625854,0.3494572937488556,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.825208842754364,0.3296829462051391,0.2320922762155532,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751755714416504,0.2726634740829468,0.2605303823947906,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161158919334412,0.2117857038974762,0.9646379351615906,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339385867118835,0.5450379252433777,0.5450379252433777,1.0,1.0,-2.807040214538574,1.1029075384140017,1.7041325569152832,0.470931738615036,0.8862931132316589,0.8862931132316589,0.0,135.2011260986328,136.0,38090.25,0.0,1904.78662109375,1.0,280.9413757324219,283.46514892578125,291.3678894042969,293.7776184082031,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273842573165894,1.0,0.0,0.0,3.602858066558838,3.602881669998169,8.66138975652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.42431640625,0.0,1483.190185546875,1895.4371337890625,0.0,3657.142333984375,0.8949415683746338,1.0,0.0,3.0,1.0,0.0
