time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905605792999268,0.5274034142494202,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584596514701843,0.3718894720077514,0.3533125817775726,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286746144294739,0.3318731486797333,0.2335200309753418,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930867195129,0.2748697996139526,0.2624865174293518,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719000518321991,0.2130308598279953,0.9696590304374696,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.5438146591186523,0.5438146591186523,1.0,1.0,-2.8170864582061768,1.1055331230163574,1.7115534543991089,0.4712601900100708,0.8895993232727051,0.8895993232727051,0.0,134.34616088867188,139.0,37166.9296875,0.0,1916.5950927734373,1.0,281.2413330078125,283.70391845703125,291.3457946777344,293.6938171386719,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129906296730042,1.0,0.0,0.0,3.602885246276856,3.6029088497161865,8.66152049638913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.26416015625,0.0,1481.2171630859375,1895.4371337890625,0.0,3524.3369140625,0.8947582840919495,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905605792999268,0.5274034142494202,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584596514701843,0.3718894720077514,0.3533125817775726,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286746144294739,0.3318731486797333,0.2335200309753418,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790930867195129,0.2748697996139526,0.2624865174293518,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.719000518321991,0.2130308598279953,0.9696590304374696,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347898006439209,0.5438146591186523,0.5438146591186523,1.0,1.0,-2.8170864582061768,1.1055331230163574,1.7115534543991089,0.4712601900100708,0.8895993232727051,0.8895993232727051,0.0,134.34616088867188,139.0,37166.9296875,0.0,1916.5950927734373,1.0,281.2413330078125,283.70391845703125,291.3457946777344,293.6938171386719,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129906296730042,1.0,0.0,0.0,3.602885246276856,3.6029088497161865,8.66152049638913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.26416015625,0.0,1481.2171630859375,1895.4371337890625,0.0,3524.3369140625,0.8947582840919495,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937792301177979,0.5265591740608215,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605316281318665,0.3741208016872406,0.3553404808044433,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299449682235718,0.3330647051334381,0.2342987656593322,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805973887443542,0.2760631144046783,0.2635540664196014,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200437784194946,0.2137257009744644,0.9725531935691832,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357471108436584,0.5432030558586121,0.5432030558586121,1.0,1.0,-2.824203968048096,1.1077475547790527,1.716456413269043,0.4718700349330902,0.8928662538528442,0.8928662538528442,0.0,134.34486389160156,139.0,36444.7578125,0.0,1927.9097900390625,1.0,281.4974670410156,283.8926696777344,291.3104553222656,293.5628662109375,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043267965316772,1.0,0.0,0.0,3.606800556182861,3.606824159622192,8.680356700097036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.234375,0.0,1484.29638671875,1895.4371337890625,0.0,3443.882080078125,0.8955574631690979,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969705820083618,0.5261172652244568,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625068664550781,0.3764529824256897,0.3575139045715332,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311342597007751,0.3343541324138641,0.2351830303668975,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.782014787197113,0.277338445186615,0.2647364735603332,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210108041763306,0.2144948244094848,0.97588849067688,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370041131973267,0.5424633026123047,0.5424633026123047,1.0,1.0,-2.832775115966797,1.1104120016098022,1.7223631143569946,0.4726056456565857,0.8956718444824219,0.8956718444824219,0.0,134.52410888671875,142.0,36436.58984375,0.0,1942.4737548828125,1.0,281.5414733886719,283.9480285644531,291.3271484375,293.62744140625,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011533856391908,1.0,0.0,0.0,3.613839626312256,3.613863229751587,8.714270052223583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.25732421875,0.0,1490.9822998046875,1895.4371337890625,0.0,3414.333251953125,0.896998941898346,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028178572654724,0.5266580581665039,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657850623130798,0.3812732696533203,0.3619915843009949,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328958749771118,0.3370648026466369,0.2370319813489914,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842320203781128,0.2800106704235077,0.2672129273414612,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634289741516,0.2161745578050613,0.983190894126892,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.540225625038147,0.5409837365150452,0.5409837365150452,1.0,1.0,-2.85277795791626,1.116926670074463,1.735851168632507,0.4746378362178802,0.9044496417045592,0.9044496417045592,0.0,135.4377899169922,145.0,35764.4140625,0.0,1979.169189453125,1.0,281.8415222167969,284.1895446777344,291.3067932128906,293.5650939941406,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912917971611023,1.0,0.0,0.0,3.6356122493743896,3.6356358528137207,8.819589538688888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.38037109375,0.0,1512.72314453125,1895.4371337890625,0.0,3322.286376953125,0.9016641974449158,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028178572654724,0.5266580581665039,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657850623130798,0.3812732696533203,0.3619915843009949,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328958749771118,0.3370648026466369,0.2370319813489914,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842320203781128,0.2800106704235077,0.2672129273414612,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224634289741516,0.2161745578050613,0.983190894126892,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.540225625038147,0.5409837365150452,0.5409837365150452,1.0,1.0,-2.85277795791626,1.116926670074463,1.735851168632507,0.4746378362178802,0.9044496417045592,0.9044496417045592,0.0,135.4377899169922,145.0,35764.4140625,0.0,1979.169189453125,1.0,281.8415222167969,284.1895446777344,291.3067932128906,293.5650939941406,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912917971611023,1.0,0.0,0.0,3.6356122493743896,3.6356358528137207,8.819589538688888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.38037109375,0.0,1512.72314453125,1895.4371337890625,0.0,3322.286376953125,0.9016641974449158,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051218748092651,0.5302874445915222,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668769598007202,0.3849210441112518,0.3658658862113952,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325876593589783,0.3384958207607269,0.2383819371461868,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.2817721366882324,0.2692355513572693,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722239077091217,0.2171448022127151,0.9889824986457824,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440260767936707,0.5395042300224304,0.5395042300224304,1.0,1.0,-2.8728153705596924,1.1233993768692017,1.7494161128997805,0.4767200946807861,0.9078394770622252,0.9078394770622252,0.0,137.33140563964844,148.0,36836.80078125,0.0,2021.1724853515625,1.0,281.557861328125,283.9690246582031,291.3867492675781,293.78125,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910865068435669,1.0,0.0,0.0,3.655925750732422,3.655949592590332,8.918422054193798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.90234375,0.0,1535.84130859375,1895.4371337890625,0.0,3504.630126953125,0.9062342643737792,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051218748092651,0.5302874445915222,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668769598007202,0.3849210441112518,0.3658658862113952,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325876593589783,0.3384958207607269,0.2383819371461868,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.784412682056427,0.2817721366882324,0.2692355513572693,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.722239077091217,0.2171448022127151,0.9889824986457824,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440260767936707,0.5395042300224304,0.5395042300224304,1.0,1.0,-2.8728153705596924,1.1233993768692017,1.7494161128997805,0.4767200946807861,0.9078394770622252,0.9078394770622252,0.0,137.33140563964844,148.0,36836.80078125,0.0,2021.1724853515625,1.0,281.557861328125,283.9690246582031,291.3867492675781,293.78125,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910865068435669,1.0,0.0,0.0,3.655925750732422,3.655949592590332,8.918422054193798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.90234375,0.0,1535.84130859375,1895.4371337890625,0.0,3504.630126953125,0.9062342643737792,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703574538230896,0.5376833081245422,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649245500564575,0.3873361647129059,0.3684675395488739,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293527364730835,0.3385762572288513,0.2386994659900665,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824811041355133,0.2702081501483917,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719443678855896,0.217170849442482,0.9904829859733582,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478362441062927,0.5376795530319214,0.5376795530319214,1.0,1.0,-2.888190269470215,1.1273013353347778,1.7608888149261477,0.4772730469703674,0.9084318280220032,0.9084318280220032,0.0,140.2578887939453,151.0,37883.3828125,0.0,2061.02099609375,1.0,281.2581481933594,283.72869873046875,291.3736267089844,293.8550109863281,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321698546409608,1.0,0.0,0.0,3.669257640838623,3.6692819595336914,8.983585644273262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.0322265625,0.0,1552.135986328125,1895.4371337890625,0.0,3701.014404296875,0.9093371629714966,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.703574538230896,0.5376833081245422,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649245500564575,0.3873361647129059,0.3684675395488739,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293527364730835,0.3385762572288513,0.2386994659900665,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816709876060486,0.2824811041355133,0.2702081501483917,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719443678855896,0.217170849442482,0.9904829859733582,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478362441062927,0.5376795530319214,0.5376795530319214,1.0,1.0,-2.888190269470215,1.1273013353347778,1.7608888149261477,0.4772730469703674,0.9084318280220032,0.9084318280220032,0.0,140.2578887939453,151.0,37883.3828125,0.0,2061.02099609375,1.0,281.2581481933594,283.72869873046875,291.3736267089844,293.8550109863281,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321698546409608,1.0,0.0,0.0,3.669257640838623,3.6692819595336914,8.983585644273262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.0322265625,0.0,1552.135986328125,1895.4371337890625,0.0,3701.014404296875,0.9093371629714966,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989527940750122,0.5468054413795471,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615830540657043,0.3891027569770813,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247718214988708,0.3379670083522796,0.238459512591362,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775328755378723,0.2825863063335418,0.2705439627170563,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152611613273621,0.2166344374418258,0.9891464710235596,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.551440954208374,0.5358549356460571,0.5358549356460571,1.0,1.0,-2.899953603744507,1.1295781135559082,1.7703756093978882,0.4769883453845978,0.9064567685127258,0.9064567685127258,0.0,143.64036560058594,154.0,38894.56640625,0.0,2097.43115234375,1.0,280.95806884765625,283.4907531738281,291.3329467773437,293.8799133300781,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949426293373108,1.0,0.0,0.0,3.674089193344116,3.674113512039185,9.007259791360412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.58349609375,0.0,1559.2938232421875,1895.4371337890625,0.0,3857.792236328125,0.9105718731880188,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989527940750122,0.5468054413795471,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615830540657043,0.3891027569770813,0.3703705668449402,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247718214988708,0.3379670083522796,0.238459512591362,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775328755378723,0.2825863063335418,0.2705439627170563,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152611613273621,0.2166344374418258,0.9891464710235596,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.551440954208374,0.5358549356460571,0.5358549356460571,1.0,1.0,-2.899953603744507,1.1295781135559082,1.7703756093978882,0.4769883453845978,0.9064567685127258,0.9064567685127258,0.0,143.64036560058594,154.0,38894.56640625,0.0,2097.43115234375,1.0,280.95806884765625,283.4907531738281,291.3329467773437,293.8799133300781,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949426293373108,1.0,0.0,0.0,3.674089193344116,3.674113512039185,9.007259791360412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.58349609375,0.0,1559.2938232421875,1895.4371337890625,0.0,3857.792236328125,0.9105718731880188,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.695698618888855,0.5515263080596924,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.85978102684021,0.3898644745349884,0.3712049424648285,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223425149917603,0.3375424742698669,0.238250732421875,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753125429153442,0.2825169265270233,0.2705901563167572,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129542231559753,0.2162480950355529,0.9879400730133056,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531523823738098,0.534942626953125,0.534942626953125,1.0,1.0,-2.904986619949341,1.1303340196609497,1.7746524810791016,0.4766451716423034,0.9040603041648864,0.9040603041648864,0.0,145.3703155517578,154.0,39903.3515625,0.0,2114.494873046875,1.0,280.7006530761719,283.3142395019531,291.3393249511719,293.9928894042969,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592254757881165,1.0,0.0,0.0,3.673261165618897,3.673285484313965,9.003200602819561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.52294921875,0.0,1559.3726806640625,1895.4371337890625,0.0,3945.6787109375,0.9104440808296204,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919296383857727,0.5564600229263306,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578007221221924,0.390535831451416,0.3719065487384796,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197265863418579,0.3370320200920105,0.2379458099603653,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729149460792542,0.2823634147644043,0.270522803068161,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103940844535828,0.2157606333494186,0.986196517944336,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.554787814617157,0.5340930819511414,0.5340930819511414,1.0,1.0,-2.909218072891236,1.130825400352478,1.778392672538757,0.4762184619903564,0.9022111296653748,0.9022111296653748,0.0,147.15354919433594,157.0,40062.66796875,0.0,2130.51611328125,1.0,280.6581115722656,283.26953125,291.2989196777344,293.9125366210937,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964000642299652,1.0,0.0,0.0,3.669771909713745,3.6697959899902335,8.986103239294607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.95947265625,0.0,1556.2841796875,1895.4371337890625,0.0,3988.166748046875,0.9097723960876464,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833627223968506,0.5663219094276428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538734912872314,0.3917306065559387,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144643306732178,0.3358992338180542,0.2372871339321136,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681341171264648,0.2819201648235321,0.2702847421169281,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049456834793091,0.2145556509494781,0.981800138950348,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578629970550537,0.5323939919471741,0.5323939919471741,1.0,1.0,-2.9162843227386475,1.1311936378479004,1.7850905656814575,0.4750540554523468,0.8955907821655273,0.8955907821655273,0.0,150.7083282470703,145.0,41156.68359375,0.0,2160.239013671875,1.0,280.358154296875,283.0511474609375,291.2738952636719,293.95361328125,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775618314743042,1.0,0.0,0.0,3.655606269836426,3.655630588531494,8.916863976082823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.6318359375,0.0,1542.4129638671875,1895.4371337890625,0.0,4107.49365234375,0.9067854285240172,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833627223968506,0.5663219094276428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538734912872314,0.3917306065559387,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144643306732178,0.3358992338180542,0.2372871339321136,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681341171264648,0.2819201648235321,0.2702847421169281,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049456834793091,0.2145556509494781,0.981800138950348,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578629970550537,0.5323939919471741,0.5323939919471741,1.0,1.0,-2.9162843227386475,1.1311936378479004,1.7850905656814575,0.4750540554523468,0.8955907821655273,0.8955907821655273,0.0,150.7083282470703,145.0,41156.68359375,0.0,2160.239013671875,1.0,280.358154296875,283.0511474609375,291.2738952636719,293.95361328125,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775618314743042,1.0,0.0,0.0,3.655606269836426,3.655630588531494,8.916863976082823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.6318359375,0.0,1542.4129638671875,1895.4371337890625,0.0,4107.49365234375,0.9067854285240172,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783155202865601,0.5628030896186829,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569057583808899,0.3940202295780182,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157627582550049,0.3359472155570984,0.2369924783706665,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697532176971436,0.2822844386100769,0.2702969014644623,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054106593132019,0.2138837277889251,0.9775278568267822,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555566549301147,0.530694842338562,0.530694842338562,1.0,1.0,-2.9086828231811523,1.1252117156982422,1.7834709882736206,0.4709983766078949,0.8941502571105957,0.8941502571105957,0.0,149.2503662109375,133.0,40016.96875,0.0,2140.021240234375,1.0,280.6421813964844,283.2649230957031,291.1566162109375,293.7030029296875,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640019536018372,1.0,0.0,0.0,3.6430983543396,3.643122434616089,8.855948863129015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5947265625,0.0,1527.8638916015625,1895.4371337890625,0.0,3988.1787109375,0.903960943222046,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783155202865601,0.5628030896186829,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569057583808899,0.3940202295780182,0.3749491274356842,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157627582550049,0.3359472155570984,0.2369924783706665,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697532176971436,0.2822844386100769,0.2702969014644623,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054106593132019,0.2138837277889251,0.9775278568267822,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555566549301147,0.530694842338562,0.530694842338562,1.0,1.0,-2.9086828231811523,1.1252117156982422,1.7834709882736206,0.4709983766078949,0.8941502571105957,0.8941502571105957,0.0,149.2503662109375,133.0,40016.96875,0.0,2140.021240234375,1.0,280.6421813964844,283.2649230957031,291.1566162109375,293.7030029296875,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640019536018372,1.0,0.0,0.0,3.6430983543396,3.643122434616089,8.855948863129015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5947265625,0.0,1527.8638916015625,1895.4371337890625,0.0,3988.1787109375,0.903960943222046,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795153617858887,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667454123497009,0.3974117934703827,0.3777291774749756,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233392834663391,0.3371699452400207,0.2375325560569763,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776505351066589,0.2835622131824493,0.271122545003891,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.71186763048172,0.2141166925430297,0.9766774773597716,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.550184428691864,0.5292569994926453,0.5292569994926453,1.0,1.0,-2.8945324420928955,1.116832256317139,1.7777000665664673,0.4658375978469848,0.8951749205589294,0.8951749205589294,0.0,143.75112915039062,136.0,38780.59375,0.0,2088.898193359375,1.0,280.9416809082031,283.48760986328125,291.1160583496094,293.5675048828125,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456376433372498,1.0,0.0,0.0,3.63736343383789,3.637387275695801,8.828088198242767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.79248046875,0.0,1520.1815185546875,1895.4371337890625,0.0,3823.57861328125,0.902562975883484,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795153617858887,0.5477310419082642,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667454123497009,0.3974117934703827,0.3777291774749756,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233392834663391,0.3371699452400207,0.2375325560569763,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776505351066589,0.2835622131824493,0.271122545003891,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.71186763048172,0.2141166925430297,0.9766774773597716,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.550184428691864,0.5292569994926453,0.5292569994926453,1.0,1.0,-2.8945324420928955,1.116832256317139,1.7777000665664673,0.4658375978469848,0.8951749205589294,0.8951749205589294,0.0,143.75112915039062,136.0,38780.59375,0.0,2088.898193359375,1.0,280.9416809082031,283.48760986328125,291.1160583496094,293.5675048828125,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456376433372498,1.0,0.0,0.0,3.63736343383789,3.637387275695801,8.828088198242767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.79248046875,0.0,1520.1815185546875,1895.4371337890625,0.0,3823.57861328125,0.902562975883484,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845179796218872,0.53728848695755,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751091361045837,0.4014718234539032,0.3812661170959472,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294768929481506,0.3390507996082306,0.2386391311883926,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842434048652649,0.2854265868663788,0.2726179957389831,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170806527137756,0.2150797992944717,0.9795947074890136,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481850504875183,0.5278192162513733,0.5278192162513733,1.0,1.0,-2.892844915390014,1.1138381958007812,1.779006838798523,0.46295827627182,0.8988247513771057,0.8988247513771057,0.0,140.31431579589844,139.0,37838.83203125,0.0,2069.13818359375,1.0,281.2416381835937,283.7235717773437,291.1097412109375,293.4908142089844,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281474947929382,1.0,0.0,0.0,3.640165328979492,3.640189409255981,8.841695375849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.90576171875,0.0,1521.5472412109375,1895.4371337890625,0.0,3664.1494140625,0.9030336141586304,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845179796218872,0.53728848695755,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751091361045837,0.4014718234539032,0.3812661170959472,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294768929481506,0.3390507996082306,0.2386391311883926,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842434048652649,0.2854265868663788,0.2726179957389831,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170806527137756,0.2150797992944717,0.9795947074890136,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481850504875183,0.5278192162513733,0.5278192162513733,1.0,1.0,-2.892844915390014,1.1138381958007812,1.779006838798523,0.46295827627182,0.8988247513771057,0.8988247513771057,0.0,140.31431579589844,139.0,37838.83203125,0.0,2069.13818359375,1.0,281.2416381835937,283.7235717773437,291.1097412109375,293.4908142089844,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281474947929382,1.0,0.0,0.0,3.640165328979492,3.640189409255981,8.841695375849667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.90576171875,0.0,1521.5472412109375,1895.4371337890625,0.0,3664.1494140625,0.9030336141586304,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.687362015247345,0.5338789224624634,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785133361816406,0.4036689102649688,0.3832104206085205,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318478465080261,0.3401388525962829,0.239312008023262,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868509292602539,0.2865023016929626,0.273527055978775,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191091775894165,0.2157364785671234,0.9820324182510376,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480440855026245,0.5271002650260925,0.5271002650260925,1.0,1.0,-2.8959107398986816,1.1140002012252808,1.7819106578826904,0.4623740613460541,0.9022423028945924,0.9022423028945924,0.0,139.3446502685547,139.0,37072.859375,0.0,2069.486328125,1.0,281.4985046386719,283.9101867675781,291.0867614746094,293.3683776855469,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917987585067749,1.0,0.0,0.0,3.64502477645874,3.6450486183166495,8.865316658557276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.34912109375,0.0,1525.865478515625,1895.4371337890625,0.0,3570.574951171875,0.9040583372116088,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903453469276428,0.531203031539917,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816758990287781,0.4059914946556091,0.3853373825550079,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.834015965461731,0.3413419425487518,0.2401106059551239,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892489433288574,0.287682443857193,0.2745825052261352,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209694981575012,0.2164967060089111,0.9851422905921936,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483866333961487,0.5264965891838074,0.5264965891838074,1.0,1.0,-2.9012136459350586,1.115286946296692,1.7859266996383667,0.4624159038066864,0.9051702618598938,0.9051702618598938,0.0,138.69815063476562,142.0,37046.5,0.0,2075.177734375,1.0,281.54180908203125,283.9629211425781,291.1176147460937,293.4450378417969,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134089350700378,1.0,0.0,0.0,3.652709722518921,3.652733564376831,8.902738386495912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.62841796875,0.0,1533.5205078125,1895.4371337890625,0.0,3528.212890625,0.9056611061096193,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929337978363037,0.530108630657196,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850703239440918,0.409365177154541,0.3888965845108032,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356963992118835,0.3424246311187744,0.2411655932664871,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914129495620728,0.2891022562980652,0.2762123942375183,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224889993667603,0.2172747552394867,0.9897448420524596,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.550033450126648,0.5252892971038818,0.5252892971038818,1.0,1.0,-2.9129371643066406,1.1183310747146606,1.79460608959198,0.4628267288208008,0.906119704246521,0.906119704246521,0.0,138.79983520507812,145.0,38055.97265625,0.0,2095.416259765625,1.0,281.2577514648437,283.7434387207031,291.2301330566406,293.68829345703125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288806319236756,1.0,0.0,0.0,3.663341760635376,3.663365840911865,8.954640975389339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.14453125,0.0,1546.0745849609375,1895.4371337890625,0.0,3670.87646484375,0.9080737233161926,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929337978363037,0.530108630657196,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850703239440918,0.409365177154541,0.3888965845108032,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356963992118835,0.3424246311187744,0.2411655932664871,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914129495620728,0.2891022562980652,0.2762123942375183,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224889993667603,0.2172747552394867,0.9897448420524596,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.550033450126648,0.5252892971038818,0.5252892971038818,1.0,1.0,-2.9129371643066406,1.1183310747146606,1.79460608959198,0.4628267288208008,0.906119704246521,0.906119704246521,0.0,138.79983520507812,145.0,38055.97265625,0.0,2095.416259765625,1.0,281.2577514648437,283.7434387207031,291.2301330566406,293.68829345703125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288806319236756,1.0,0.0,0.0,3.663341760635376,3.663365840911865,8.954640975389339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.14453125,0.0,1546.0745849609375,1895.4371337890625,0.0,3670.87646484375,0.9080737233161926,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911500692367554,0.5342476963996887,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845126032829285,0.4115262329578399,0.3912108540534973,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337546586990356,0.3422209322452545,0.2412443161010742,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899379134178162,0.2895223498344421,0.2768596708774566,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208638787269592,0.217147558927536,0.9903269410133362,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522982478141785,0.5240819454193115,0.5240819454193115,1.0,1.0,-2.9222686290740967,1.120329976081848,1.801938533782959,0.4627220928668976,0.9043508768081664,0.9043508768081664,0.0,140.46185302734375,148.0,39076.15234375,0.0,2119.50830078125,1.0,280.9580993652344,283.5077514648437,291.253662109375,293.7962341308594,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470481276512146,1.0,0.0,0.0,3.666836500167847,3.666860818862915,8.971734359874972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.7841796875,0.0,1551.4039306640625,1895.4371337890625,0.0,3836.33056640625,0.9089769721031188,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911500692367554,0.5342476963996887,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845126032829285,0.4115262329578399,0.3912108540534973,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337546586990356,0.3422209322452545,0.2412443161010742,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899379134178162,0.2895223498344421,0.2768596708774566,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208638787269592,0.217147558927536,0.9903269410133362,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522982478141785,0.5240819454193115,0.5240819454193115,1.0,1.0,-2.9222686290740967,1.120329976081848,1.801938533782959,0.4627220928668976,0.9043508768081664,0.9043508768081664,0.0,140.46185302734375,148.0,39076.15234375,0.0,2119.50830078125,1.0,280.9580993652344,283.5077514648437,291.253662109375,293.7962341308594,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470481276512146,1.0,0.0,0.0,3.666836500167847,3.666860818862915,8.971734359874972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.7841796875,0.0,1551.4039306640625,1895.4371337890625,0.0,3836.33056640625,0.9089769721031188,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861213445663452,0.5411875247955322,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819036483764648,0.4130852520465851,0.3928777575492859,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829963207244873,0.3414038419723511,0.2408248335123062,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865241765975952,0.2893970310688019,0.2769356071949005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174152731895447,0.2164354026317596,0.9881389737129213,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885298728943,0.5224597454071045,0.5224597454071045,1.0,1.0,-2.929572582244873,1.1207761764526367,1.8087964057922363,0.461503654718399,0.9002030491828918,0.9002030491828918,0.0,142.952880859375,151.0,40167.7265625,0.0,2144.416259765625,1.0,280.6581420898437,283.2821350097656,291.2519226074219,293.8639831542969,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623976945877076,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947404808168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.705078125,0.0,1547.53662109375,1895.4371337890625,0.0,3973.929931640625,0.9080166220664978,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861213445663452,0.5411875247955322,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819036483764648,0.4130852520465851,0.3928777575492859,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829963207244873,0.3414038419723511,0.2408248335123062,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865241765975952,0.2893970310688019,0.2769356071949005,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174152731895447,0.2164354026317596,0.9881389737129213,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547885298728943,0.5224597454071045,0.5224597454071045,1.0,1.0,-2.929572582244873,1.1207761764526367,1.8087964057922363,0.461503654718399,0.9002030491828918,0.9002030491828918,0.0,142.952880859375,151.0,40167.7265625,0.0,2144.416259765625,1.0,280.6581420898437,283.2821350097656,291.2519226074219,293.8639831542969,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623976945877076,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947404808168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.705078125,0.0,1547.53662109375,1895.4371337890625,0.0,3973.929931640625,0.9080166220664978,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788309216499329,0.5495274662971497,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783368468284607,0.4143155515193939,0.39420947432518,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253374695777893,0.3402941226959228,0.2401756197214126,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821941375732422,0.2889689803123474,0.2767019271850586,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844261169434,0.2153171300888061,0.9840698838233948,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208376049995422,0.5208376049995422,1.0,1.0,-2.9352471828460693,1.1204756498336792,1.81477165222168,0.459899365901947,0.8937656879425049,0.8937656879425049,0.0,145.86590576171875,154.0,41280.7265625,0.0,2168.74560546875,1.0,280.3581848144531,283.0652160644531,291.2516784667969,293.9317626953125,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760223627090454,1.0,0.0,0.0,3.647531986236572,3.6475560665130615,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.65771484375,0.0,1533.4417724609375,1895.4371337890625,0.0,4094.052734375,0.904984712600708,1.0,0.0,3.0,1.0,0.0
