time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788309216499329,0.5495274662971497,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783368468284607,0.4143155515193939,0.39420947432518,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253374695777893,0.3402941226959228,0.2401756197214126,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821941375732422,0.2889689803123474,0.2767019271850586,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128844261169434,0.2153171300888061,0.9840698838233948,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557310163974762,0.5208376049995422,0.5208376049995422,1.0,1.0,-2.9352471828460693,1.1204756498336792,1.81477165222168,0.459899365901947,0.8937656879425049,0.8937656879425049,0.0,145.86590576171875,154.0,41280.7265625,0.0,2168.74560546875,1.0,280.3581848144531,283.0652160644531,291.2516784667969,293.9317626953125,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760223627090454,1.0,0.0,0.0,3.647531986236572,3.6475560665130615,8.87751752998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.65771484375,0.0,1533.4417724609375,1895.4371337890625,0.0,4094.052734375,0.904984712600708,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755571961402893,0.5536619424819946,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766648173332214,0.4153020977973938,0.3949511349201202,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231385350227356,0.3401210010051727,0.2399167269468307,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801200151443481,0.2890094816684723,0.2766228020191192,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105538845062256,0.2148955464363098,0.9818840622901917,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585737228393555,0.5200265049934387,0.5200265049934387,1.0,1.0,-2.9380719661712646,1.1203129291534424,1.8177590370178225,0.4590474665164947,0.8934047222137451,0.8934047222137451,0.0,147.32391357421875,154.0,40396.23046875,0.0,2180.932373046875,1.0,280.6012268066406,283.2349548339844,291.1678466796875,293.7015075683594,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682263731956482,1.0,0.0,0.0,3.640480756759644,3.640504837036133,8.843227305987966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.158203125,0.0,1525.28076171875,1895.4371337890625,0.0,4025.568115234375,0.9034363031387328,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731160879135132,0.5568943619728088,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758457899093628,0.4167206883430481,0.3961624503135681,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217467665672302,0.3403970003128052,0.2400116920471191,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788280248641968,0.2893839478492737,0.2768871784210205,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088784575462341,0.2147367149591446,0.9808738827705384,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599296689033508,0.5192790627479553,0.5192790627479553,1.0,1.0,-2.9426276683807373,1.1209784746170044,1.821649193763733,0.4586256742477417,0.8927158117294312,0.8927158117294312,0.0,148.56028747558594,142.0,40313.67578125,0.0,2195.031494140625,1.0,280.6422424316406,283.2890014648437,291.1584167480469,293.7117614746094,293.1499938964844,293.1499938964844,280.95001220703125,36299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962521493434906,1.0,0.0,0.0,3.6355152130126953,3.635539293289185,8.819120012049098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.68359375,0.0,1519.3447265625,1895.4371337890625,0.0,3975.030517578125,0.9022586345672609,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.671323299407959,0.5499845147132874,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881848156452179,0.4202694296836853,0.3991903066635132,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256648778915405,0.3417001366615295,0.2406823188066482,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831037640571594,0.2907219529151916,0.277875691652298,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.711850106716156,0.2149634063243866,0.9806239008903505,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801896095276,0.5177841782569885,0.5177841782569885,1.0,1.0,-2.939674139022827,1.1171618700027466,1.822512149810791,0.4556337594985962,0.8944326639175415,0.8944326639175415,0.0,146.18624877929688,130.0,39299.265625,0.0,2178.0078125,1.0,280.9416198730469,283.5260314941406,291.1437683105469,293.6165771484375,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454070925712584,1.0,0.0,0.0,3.6313767433166495,3.631400585174561,8.799052579888667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.01220703125,0.0,1513.23876953125,1895.4371337890625,0.0,3821.492919921875,0.9011971354484558,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.671323299407959,0.5499845147132874,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881848156452179,0.4202694296836853,0.3991903066635132,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256648778915405,0.3417001366615295,0.2406823188066482,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831037640571594,0.2907219529151916,0.277875691652298,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.711850106716156,0.2149634063243866,0.9806239008903505,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576801896095276,0.5177841782569885,0.5177841782569885,1.0,1.0,-2.939674139022827,1.1171618700027466,1.822512149810791,0.4556337594985962,0.8944326639175415,0.8944326639175415,0.0,146.18624877929688,130.0,39299.265625,0.0,2178.0078125,1.0,280.9416198730469,283.5260314941406,291.1437683105469,293.6165771484375,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454070925712584,1.0,0.0,0.0,3.6313767433166495,3.631400585174561,8.799052579888667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.01220703125,0.0,1513.23876953125,1895.4371337890625,0.0,3821.492919921875,0.9011971354484558,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744572520256042,0.5328924059867859,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941561579704285,0.4244352579116821,0.4027619361877441,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349851369857788,0.3436298966407776,0.2417722344398498,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930306196212769,0.2926038801670074,0.279319554567337,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197189331054688,0.2158472090959549,0.9828449487686156,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.552546501159668,0.5162893533706665,0.5162893533706665,1.0,1.0,-2.9291434288024902,1.1101453304290771,1.8189979791641235,0.4509830176830292,0.8986918330192566,0.8986918330192566,0.0,140.29310607910156,133.0,38349.2421875,0.0,2130.434814453125,1.0,281.2416076660156,283.7596435546875,291.1560363769531,293.5655517578125,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298678040504456,1.0,0.0,0.0,3.636392116546631,3.636415958404541,8.823374741950829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.068359375,0.0,1516.946044921875,1895.4371337890625,0.0,3679.929443359375,0.9021496176719666,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744572520256042,0.5328924059867859,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941561579704285,0.4244352579116821,0.4027619361877441,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349851369857788,0.3436298966407776,0.2417722344398498,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930306196212769,0.2926038801670074,0.279319554567337,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197189331054688,0.2158472090959549,0.9828449487686156,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.552546501159668,0.5162893533706665,0.5162893533706665,1.0,1.0,-2.9291434288024902,1.1101453304290771,1.8189979791641235,0.4509830176830292,0.8986918330192566,0.8986918330192566,0.0,140.29310607910156,133.0,38349.2421875,0.0,2130.434814453125,1.0,281.2416076660156,283.7596435546875,291.1560363769531,293.5655517578125,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298678040504456,1.0,0.0,0.0,3.636392116546631,3.636415958404541,8.823374741950829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.068359375,0.0,1516.946044921875,1895.4371337890625,0.0,3679.929443359375,0.9021496176719666,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775406002998352,0.5261464715003967,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996273279190063,0.4267692267894745,0.4047861397266388,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390684127807617,0.34478560090065,0.2424574196338653,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973974943161011,0.2937335968017578,0.2802312672138214,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231167554855347,0.2165239602327346,0.9850866198539734,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513466000556946,0.5156413316726685,0.5156413316726685,1.0,1.0,-2.9280660152435303,1.108585000038147,1.8194810152053835,0.4494491517543793,0.9024922251701356,0.9024922251701356,0.0,138.1226043701172,133.0,37536.73828125,0.0,2117.773681640625,1.0,281.5020446777344,283.9473571777344,291.1379699707031,293.44940185546875,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199989438056946,1.0,0.0,0.0,3.642649412155152,3.6426732540130615,8.853765507410571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.93505859375,0.0,1522.7547607421875,1895.4371337890625,0.0,3589.14892578125,0.9034804701805116,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806668043136597,0.5213410258293152,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040517807006836,0.4290373027324676,0.4068431854248047,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423326015472412,0.3459535539150238,0.2432180643081665,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008846044540405,0.2948728799819946,0.2812272608280182,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258363366127014,0.2172669917345047,0.9879685044288636,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508475303649902,0.5150431990623474,0.5150431990623474,1.0,1.0,-2.930332899093628,1.1085184812545776,1.8218144178390503,0.4487953186035156,0.9055030345916748,0.9055030345916748,0.0,136.7130126953125,136.0,37496.3359375,0.0,2114.60009765625,1.0,281.54168701171875,283.9935302734375,291.17144775390625,293.5257568359375,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160701036453248,1.0,0.0,0.0,3.651022911071777,3.6510469913482666,8.894517691260262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.666015625,0.0,1531.2281494140625,1895.4371337890625,0.0,3552.847900390625,0.9052445888519288,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840847730636597,0.5166338682174683,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098482131958008,0.4324279725551605,0.4103926122188568,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459022641181946,0.3470429480075836,0.2442508041858673,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049244284629822,0.296286940574646,0.2828141748905182,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180159568787,0.2180992364883422,0.9925791025161744,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748790740967,0.5137971043586731,0.5137971043586731,1.0,1.0,-2.9376320838928223,1.1094361543655396,1.8281958103179927,0.4480578005313873,0.9068974256515504,0.9068974256515504,0.0,135.54356384277344,139.0,38478.125,0.0,2121.206298828125,1.0,281.2577819824219,283.77099609375,291.2873229980469,293.7713623046875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316277503967284,1.0,0.0,0.0,3.663650989532471,3.66367506980896,8.956151873462659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2421875,0.0,1546.0196533203125,1895.4371337890625,0.0,3696.052001953125,0.9081055521965028,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840847730636597,0.5166338682174683,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098482131958008,0.4324279725551605,0.4103926122188568,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459022641181946,0.3470429480075836,0.2442508041858673,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049244284629822,0.296286940574646,0.2828141748905182,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289180159568787,0.2180992364883422,0.9925791025161744,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511748790740967,0.5137971043586731,0.5137971043586731,1.0,1.0,-2.9376320838928223,1.1094361543655396,1.8281958103179927,0.4480578005313873,0.9068974256515504,0.9068974256515504,0.0,135.54356384277344,139.0,38478.125,0.0,2121.206298828125,1.0,281.2577819824219,283.77099609375,291.2873229980469,293.7713623046875,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316277503967284,1.0,0.0,0.0,3.663650989532471,3.66367506980896,8.956151873462659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2421875,0.0,1546.0196533203125,1895.4371337890625,0.0,3696.052001953125,0.9081055521965028,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841702461242676,0.5168154835700989,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107852578163148,0.4336160123348236,0.4116791188716888,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459635972976685,0.3470607995986938,0.2443922311067581,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052381873130798,0.2965902388095855,0.2832363247871399,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290316224098206,0.2181596904993057,0.9934301376342772,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517743825912476,0.5131740570068359,0.5131740570068359,1.0,1.0,-2.9410974979400635,1.1098071336746216,1.831290483474732,0.4476630687713623,0.9059404730796814,0.9059404730796814,0.0,135.7330322265625,139.0,39341.34765625,0.0,2128.086669921875,1.0,281.00079345703125,283.5836486816406,291.33233642578125,293.93438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433909058570862,1.0,0.0,0.0,3.6675071716308594,3.6675312519073486,8.975015362011618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.85693359375,0.0,1551.1116943359375,1895.4371337890625,0.0,3803.231689453125,0.9089995622634888,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832309365272522,0.5183863639831543,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105602502822876,0.4345574676990509,0.4126558005809784,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450440168380737,0.3468231558799743,0.2443000972270965,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045738935470581,0.2966821193695068,0.2834123075008392,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283037304878235,0.2180120944976806,0.9932256937026978,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525423884391785,0.5124669671058655,0.5124669671058655,1.0,1.0,-2.9440155029296875,1.109802484512329,1.8342130184173584,0.4470306634902954,0.9055224657058716,0.9055224657058716,0.0,136.3287353515625,142.0,39473.81640625,0.0,2136.082763671875,1.0,280.9579772949219,283.5321960449219,291.3124084472656,293.87994384765625,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497604966163636,1.0,0.0,0.0,3.669033288955689,3.6690573692321777,8.982486860986683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.0947265625,0.0,1553.4912109375,1895.4371337890625,0.0,3860.804443359375,0.9094336032867432,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789786219596863,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083382487297058,0.436045378446579,0.414244145154953,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417350649833679,0.3459608852863312,0.2438396215438842,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017079830169678,0.2965079545974731,0.2834278345108032,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514098167419,0.2173098623752594,0.9910175800323486,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223189353943,0.5110529065132141,0.5110529065132141,1.0,1.0,-2.94930100440979,1.1095213890075684,1.839779496192932,0.4456478953361511,0.9016496539115906,0.9016496539115906,0.0,138.22396850585938,145.0,40481.28125,0.0,2154.711181640625,1.0,280.6581115722656,283.2998962402344,291.30841064453125,293.9416809082031,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648414254188538,1.0,0.0,0.0,3.665730237960816,3.6657543182373047,8.966321161096857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7421875,0.0,1551.5411376953125,1895.4371337890625,0.0,3995.623779296875,0.9088510870933532,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789786219596863,0.523847222328186,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083382487297058,0.436045378446579,0.414244145154953,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417350649833679,0.3459608852863312,0.2438396215438842,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017079830169678,0.2965079545974731,0.2834278345108032,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254514098167419,0.2173098623752594,0.9910175800323486,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544223189353943,0.5110529065132141,0.5110529065132141,1.0,1.0,-2.94930100440979,1.1095213890075684,1.839779496192932,0.4456478953361511,0.9016496539115906,0.9016496539115906,0.0,138.22396850585938,145.0,40481.28125,0.0,2154.711181640625,1.0,280.6581115722656,283.2998962402344,291.30841064453125,293.9416809082031,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648414254188538,1.0,0.0,0.0,3.665730237960816,3.6657543182373047,8.966321161096857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.7421875,0.0,1551.5411376953125,1895.4371337890625,0.0,3995.623779296875,0.9088510870933532,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722569465637207,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047133922576904,0.4371943175792694,0.4154841601848602,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372458219528198,0.3448016047477722,0.2431441694498062,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975418567657471,0.2960255146026611,0.2831278145313263,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213277816772461,0.2161946594715118,0.9868910908699036,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289258956909,0.509638786315918,0.509638786315918,1.0,1.0,-2.953599691390991,1.1087987422943115,1.84480094909668,0.4440819025039673,0.8954903483390808,0.8954903483390808,0.0,140.7287139892578,148.0,41581.51171875,0.0,2174.763671875,1.0,280.3581848144531,283.0809631347656,291.3068542480469,294.0062255859375,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779321551322936,1.0,0.0,0.0,3.6529622077941895,3.652986526489258,8.903969614948437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.3779296875,0.0,1539.1751708984375,1895.4371337890625,0.0,4110.72265625,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722569465637207,0.5313044190406799,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047133922576904,0.4371943175792694,0.4154841601848602,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372458219528198,0.3448016047477722,0.2431441694498062,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975418567657471,0.2960255146026611,0.2831278145313263,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213277816772461,0.2161946594715118,0.9868910908699036,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565289258956909,0.509638786315918,0.509638786315918,1.0,1.0,-2.953599691390991,1.1087987422943115,1.84480094909668,0.4440819025039673,0.8954903483390808,0.8954903483390808,0.0,140.7287139892578,148.0,41581.51171875,0.0,2174.763671875,1.0,280.3581848144531,283.0809631347656,291.3068542480469,294.0062255859375,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779321551322936,1.0,0.0,0.0,3.6529622077941895,3.652986526489258,8.903969614948437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.3779296875,0.0,1539.1751708984375,1895.4371337890625,0.0,4110.72265625,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668880581855774,0.5380833148956299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021763801574708,0.4395836591720581,0.417392373085022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.83372563123703,0.3448763191699981,0.2429491430521011,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942141890525818,0.2964118123054504,0.2832684218883514,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985144615173,0.2156237661838531,0.9836829304695128,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.508230984210968,0.508230984210968,1.0,1.0,-2.960114002227783,1.108999490737915,1.8511143922805784,0.4428676962852478,0.8946914672851562,0.8946914672851562,0.0,143.13229370117188,151.0,40600.515625,0.0,2198.227294921875,1.0,280.64215087890625,283.30279541015625,291.21441650390625,293.7857360839844,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641929268836976,1.0,0.0,0.0,3.642350673675537,3.6423745155334473,8.852313726492866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.87109375,0.0,1526.6337890625,1895.4371337890625,0.0,3989.872802734375,0.9037598371505736,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668880581855774,0.5380833148956299,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021763801574708,0.4395836591720581,0.417392373085022,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.83372563123703,0.3448763191699981,0.2429491430521011,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942141890525818,0.2964118123054504,0.2832684218883514,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176985144615173,0.2156237661838531,0.9836829304695128,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588731169700623,0.508230984210968,0.508230984210968,1.0,1.0,-2.960114002227783,1.108999490737915,1.8511143922805784,0.4428676962852478,0.8946914672851562,0.8946914672851562,0.0,143.13229370117188,151.0,40600.515625,0.0,2198.227294921875,1.0,280.64215087890625,283.30279541015625,291.21441650390625,293.7857360839844,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641929268836976,1.0,0.0,0.0,3.642350673675537,3.6423745155334473,8.852313726492866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.87109375,0.0,1526.6337890625,1895.4371337890625,0.0,3989.872802734375,0.9037598371505736,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639094352722168,0.5427095293998718,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142389297484,0.4432283639907837,0.4206249713897705,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323543667793274,0.3462330102920532,0.2437466084957122,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929947972297668,0.2977998256683349,0.2844279408454895,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158665657043457,0.2158952355384826,0.984296441078186,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353320121765,0.5068231821060181,0.5068231821060181,1.0,1.0,-2.972644805908203,1.111689209938049,1.8609555959701536,0.4427787065505981,0.8969308137893677,0.8969308137893677,0.0,145.10301208496094,139.0,39809.69921875,0.0,2230.168212890625,1.0,280.9416809082031,283.5522155761719,291.20318603515625,293.7018737792969,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475368857383728,1.0,0.0,0.0,3.639816045761109,3.6398398876190186,8.839997462928295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.02587890625,0.0,1522.2218017578125,1895.4371337890625,0.0,3840.74560546875,0.9030539989471436,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639094352722168,0.5427095293998718,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019142389297484,0.4432283639907837,0.4206249713897705,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323543667793274,0.3462330102920532,0.2437466084957122,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929947972297668,0.2977998256683349,0.2844279408454895,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158665657043457,0.2158952355384826,0.984296441078186,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617353320121765,0.5068231821060181,0.5068231821060181,1.0,1.0,-2.972644805908203,1.111689209938049,1.8609555959701536,0.4427787065505981,0.8969308137893677,0.8969308137893677,0.0,145.10301208496094,139.0,39809.69921875,0.0,2230.168212890625,1.0,280.9416809082031,283.5522155761719,291.20318603515625,293.7018737792969,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475368857383728,1.0,0.0,0.0,3.639816045761109,3.6398398876190186,8.839997462928295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.02587890625,0.0,1522.2218017578125,1895.4371337890625,0.0,3840.74560546875,0.9030539989471436,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632736325263977,0.5401239991188049,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.904754400253296,0.4452919363975525,0.4224355220794678,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341806530952454,0.3471587896347046,0.2442975789308548,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950063347816467,0.2987023591995239,0.2851696610450744,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172143459320068,0.2162384986877441,0.9853361248970032,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.561214804649353,0.5061193108558655,0.5061193108558655,1.0,1.0,-2.9745326042175293,1.1111737489700315,1.863358974456787,0.4420538246631622,0.8996614813804626,0.8996614813804626,0.0,144.3569793701172,139.0,39042.65234375,0.0,2229.703125,1.0,281.1984558105469,283.74139404296875,291.1852722167969,293.5846252441406,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378424286842346,1.0,0.0,0.0,3.641978263854981,3.64200210571289,8.85050326360215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.50439453125,0.0,1523.565185546875,1895.4371337890625,0.0,3752.808349609375,0.9034766554832458,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637592315673828,0.5342929363250732,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098371863365172,0.4474947452545166,0.4244062900543213,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377307057380676,0.3482249677181244,0.2449637353420257,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988004684448242,0.2997277379035949,0.28603196144104,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200663685798645,0.2167247682809829,0.9869353175163268,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598500370979309,0.5053754448890686,0.5053754448890686,1.0,1.0,-2.97365665435791,1.1094478368759155,1.864208698272705,0.4405851662158966,0.9018336534500122,0.9018336534500122,0.0,142.4679718017578,142.0,38968.6953125,0.0,2218.584228515625,1.0,281.2417907714844,283.79296875,291.2195739746094,293.6644897460937,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335758686065674,1.0,0.0,0.0,3.646876573562622,3.6469006538391113,8.874326908880903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.37060546875,0.0,1528.146728515625,1895.4371337890625,0.0,3713.873779296875,0.9044576287269592,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632246375083923,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148029685020448,0.4505719244480133,0.4276680648326874,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404747247695923,0.349090963602066,0.2458323538303375,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019582629203796,0.3008800745010376,0.2873651683330536,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996784210205,0.2171270549297332,0.9894683361053468,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602183938026428,0.5038877725601196,0.5038877725601196,1.0,1.0,-2.9788687229156494,1.108903169631958,1.8699654340744016,0.4386994242668152,0.901282787322998,0.901282787322998,0.0,141.50875854492188,145.0,39930.0078125,0.0,2222.9013671875,1.0,280.95782470703125,283.5741271972656,291.3321838378906,293.9060363769531,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483561515808104,1.0,0.0,0.0,3.65160870552063,3.651632785797119,8.897372367755452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.9833984375,0.0,1534.1641845703125,1895.4371337890625,0.0,3848.140625,0.9055564999580384,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632246375083923,0.5306406617164612,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148029685020448,0.4505719244480133,0.4276680648326874,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404747247695923,0.349090963602066,0.2458323538303375,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019582629203796,0.3008800745010376,0.2873651683330536,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221996784210205,0.2171270549297332,0.9894683361053468,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602183938026428,0.5038877725601196,0.5038877725601196,1.0,1.0,-2.9788687229156494,1.108903169631958,1.8699654340744016,0.4386994242668152,0.901282787322998,0.901282787322998,0.0,141.50875854492188,145.0,39930.0078125,0.0,2222.9013671875,1.0,280.95782470703125,283.5741271972656,291.3321838378906,293.9060363769531,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483561515808104,1.0,0.0,0.0,3.65160870552063,3.651632785797119,8.897372367755452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.9833984375,0.0,1534.1641845703125,1895.4371337890625,0.0,3848.140625,0.9055564999580384,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592786908149719,0.533208429813385,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147394895553588,0.4524057805538177,0.4296590983867645,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391239643096924,0.3486990928649902,0.2457634210586547,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122179985046,0.3010608255863189,0.2877626717090606,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140062332153,0.2167117148637771,0.9886189103126526,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981055259705,0.5024000406265259,0.5024000406265259,1.0,1.0,-2.9837234020233154,1.1081795692443848,1.87554395198822,0.4367518723011017,0.8980023860931396,0.8980023860931396,0.0,142.5009765625,148.0,40893.51953125,0.0,2236.52294921875,1.0,280.6582336425781,283.339599609375,291.3558044433594,294.01129150390625,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654788970947266,1.0,0.0,0.0,3.648839950561523,3.6488640308380127,8.883884561328159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.3984375,0.0,1532.5682373046875,1895.4371337890625,0.0,4001.27197265625,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592786908149719,0.533208429813385,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147394895553588,0.4524057805538177,0.4296590983867645,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391239643096924,0.3486990928649902,0.2457634210586547,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010122179985046,0.3010608255863189,0.2877626717090606,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209140062332153,0.2167117148637771,0.9886189103126526,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614981055259705,0.5024000406265259,0.5024000406265259,1.0,1.0,-2.9837234020233154,1.1081795692443848,1.87554395198822,0.4367518723011017,0.8980023860931396,0.8980023860931396,0.0,142.5009765625,148.0,40893.51953125,0.0,2236.52294921875,1.0,280.6582336425781,283.339599609375,291.3558044433594,294.01129150390625,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654788970947266,1.0,0.0,0.0,3.648839950561523,3.6488640308380127,8.883884561328159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.3984375,0.0,1532.5682373046875,1895.4371337890625,0.0,4001.27197265625,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569594144821167,0.5358921885490417,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139311909675598,0.4539090991020202,0.430816113948822,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377035856246948,0.3488127291202545,0.2456716150045395,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.799787163734436,0.3013957142829895,0.2879226803779602,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195149660110474,0.2165541648864746,0.987492561340332,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625501275062561,0.5015851855278015,0.5015851855278015,1.0,1.0,-2.9870641231536865,1.108057975769043,1.879006266593933,0.4356994330883026,0.8995788097381592,0.8995788097381592,0.0,143.472900390625,148.0,40112.95703125,0.0,2247.39453125,1.0,280.9162292480469,283.5309753417969,291.2635498046875,293.7840881347656,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575392603874208,1.0,0.0,0.0,3.648407220840454,3.648431301116944,8.881777944225178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.474609375,0.0,1531.435546875,1895.4371337890625,0.0,3930.620361328125,0.9049603343009948,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558126211166382,0.5372607111930847,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139668345451356,0.4552203714847564,0.431960791349411,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372453451156616,0.349190890789032,0.2458695918321609,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994307279586792,0.3018441200256347,0.2882829308509826,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189513444900513,0.2166187316179275,0.9875696301460266,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634121298789978,0.5010419487953186,0.5010419487953186,1.0,1.0,-2.9908459186553955,1.108623504638672,1.882222414016724,0.4352778792381286,0.9002735614776611,0.9002735614776611,0.0,144.04922485351562,136.0,40105.2734375,0.0,2257.051025390625,1.0,280.9421691894531,283.5652160644531,291.2610168457031,293.8005065917969,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95430725812912,1.0,0.0,0.0,3.64965558052063,3.649679660797119,8.887857347872341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.04150390625,0.0,1532.4447021484375,1895.4371337890625,0.0,3901.681396484375,0.9051824808120728,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522926688194275,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732081413268,0.4575365781784057,0.4343551695346832,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411125540733337,0.3492832481861114,0.2460740208625793,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037741780281067,0.302327036857605,0.2888588607311249,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218467593193054,0.2163118720054626,0.9865198135375975,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005787849426,0.4996838569641113,0.4996838569641113,1.0,1.0,-2.984562873840332,1.1034691333770752,1.8810936212539675,0.4315332174301147,0.8972325325012207,0.8972325325012207,0.0,141.46951293945312,124.0,40932.98046875,0.0,2232.76904296875,1.0,280.6578369140625,283.3441467285156,291.337890625,293.98321533203125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653452038764954,1.0,0.0,0.0,3.646440029144287,3.646463871002197,8.872202101883886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.26953125,0.0,1530.0423583984375,1895.4371337890625,0.0,4000.087890625,0.9045440554618835,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522926688194275,0.5298868417739868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207732081413268,0.4575365781784057,0.4343551695346832,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411125540733337,0.3492832481861114,0.2460740208625793,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037741780281067,0.302327036857605,0.2888588607311249,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218467593193054,0.2163118720054626,0.9865198135375975,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606005787849426,0.4996838569641113,0.4996838569641113,1.0,1.0,-2.984562873840332,1.1034691333770752,1.8810936212539675,0.4315332174301147,0.8972325325012207,0.8972325325012207,0.0,141.46951293945312,124.0,40932.98046875,0.0,2232.76904296875,1.0,280.6578369140625,283.3441467285156,291.337890625,293.98321533203125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653452038764954,1.0,0.0,0.0,3.646440029144287,3.646463871002197,8.872202101883886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.26953125,0.0,1530.0423583984375,1895.4371337890625,0.0,4000.087890625,0.9045440554618835,1.0,0.0,3.0,1.0,0.0
