time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517682075500488,0.5232521891593933,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260590076446532,0.4588081836700439,0.4352790117263794,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.844380259513855,0.3494224846363067,0.2459850013256073,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073034286499023,0.3026269972324371,0.2889361977577209,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243789434432983,0.2161990106105804,0.9851779341697692,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579368472099304,0.4990047812461853,0.4990047812461853,1.0,1.0,-2.97607421875,1.098691463470459,1.877382636070252,0.4285171031951904,0.89845210313797,0.89845210313797,0.0,139.05882263183594,124.0,40063.01171875,0.0,2205.582763671875,1.0,280.9012145996094,283.5102844238281,291.2679138183594,293.7741394042969,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957927942276001,1.0,0.0,0.0,3.645368099212648,3.645392179489136,8.866986718203407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.95947265625,0.0,1528.3663330078125,1895.4371337890625,0.0,3934.093994140625,0.9043148756027222,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526983380317688,0.5140528082847595,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335622191429138,0.4604560732841491,0.4365842640399933,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493701815605164,0.3499197661876678,0.2461543679237365,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123448491096497,0.3032004535198211,0.2892659902572632,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282744646072388,0.2163348644971847,0.9847941994667052,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546901226043701,0.4984067678451538,0.4984067678451538,1.0,1.0,-2.9667251110076904,1.093705177307129,1.873019814491272,0.4254513084888458,0.8992283344268799,0.8992283344268799,0.0,135.8563690185547,127.0,39891.69140625,0.0,2173.03759765625,1.0,280.9422607421875,283.5548095703125,291.26446533203125,293.7928466796875,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528186917304992,1.0,0.0,0.0,3.646500825881958,3.6465249061584473,8.872498256096151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.78466796875,0.0,1529.1080322265625,1895.4371337890625,0.0,3888.319580078125,0.9044904112815856,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656886100769043,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444712996482848,0.4644562602043152,0.439985066652298,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566265106201172,0.3515891432762146,0.2470593601465225,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193673491477966,0.3049103617668152,0.290563553571701,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338965535163879,0.2172053009271621,0.9871504306793212,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522542595863342,0.4972107112407684,0.4972107112407684,1.0,1.0,-2.9624860286712646,1.0897598266601562,1.872726321220398,0.4217999279499054,0.9039762020111084,0.9039762020111084,0.0,132.2019500732422,130.0,38981.62890625,0.0,2147.24267578125,1.0,281.24176025390625,283.7881774902344,291.2508239746094,293.70263671875,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365563988685608,1.0,0.0,0.0,3.65460467338562,3.654628753662109,8.911978284231736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.76123046875,0.0,1536.52734375,1895.4371337890625,0.0,3741.087158203125,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656886100769043,0.5025864839553833,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444712996482848,0.4644562602043152,0.439985066652298,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566265106201172,0.3515891432762146,0.2470593601465225,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193673491477966,0.3049103617668152,0.290563553571701,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338965535163879,0.2172053009271621,0.9871504306793212,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522542595863342,0.4972107112407684,0.4972107112407684,1.0,1.0,-2.9624860286712646,1.0897598266601562,1.872726321220398,0.4217999279499054,0.9039762020111084,0.9039762020111084,0.0,132.2019500732422,130.0,38981.62890625,0.0,2147.24267578125,1.0,281.24176025390625,283.7881774902344,291.2508239746094,293.70263671875,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365563988685608,1.0,0.0,0.0,3.65460467338562,3.654628753662109,8.911978284231736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.76123046875,0.0,1536.52734375,1895.4371337890625,0.0,3741.087158203125,0.906163454055786,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588989496231079,0.4974971413612366,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505592584609984,0.4674149751663208,0.443106859922409,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603318929672241,0.3523026704788208,0.2477933168411255,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230502605438232,0.3059657514095306,0.2917760610580444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368837594985962,0.2177095115184784,0.990071177482605,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519620776176453,0.496014654636383,0.496014654636383,1.0,1.0,-2.9659695625305176,1.0889638662338257,1.877005696296692,0.4198450446128845,0.9033381938934326,0.9033381938934326,0.0,130.80856323242188,148.0,39919.3046875,0.0,2146.231201171875,1.0,280.957763671875,283.5675964355469,291.3603515625,293.9344177246094,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488952159881592,1.0,0.0,0.0,3.659849166870117,3.6598732471466064,8.937574875744758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.14404296875,0.0,1543.2611083984375,1895.4371337890625,0.0,3853.004150390625,0.9073894619941713,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588989496231079,0.4974971413612366,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505592584609984,0.4674149751663208,0.443106859922409,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603318929672241,0.3523026704788208,0.2477933168411255,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230502605438232,0.3059657514095306,0.2917760610580444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368837594985962,0.2177095115184784,0.990071177482605,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519620776176453,0.496014654636383,0.496014654636383,1.0,1.0,-2.9659695625305176,1.0889638662338257,1.877005696296692,0.4198450446128845,0.9033381938934326,0.9033381938934326,0.0,130.80856323242188,148.0,39919.3046875,0.0,2146.231201171875,1.0,280.957763671875,283.5675964355469,291.3603515625,293.9344177246094,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488952159881592,1.0,0.0,0.0,3.659849166870117,3.6598732471466064,8.937574875744758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.14404296875,0.0,1543.2611083984375,1895.4371337890625,0.0,3853.004150390625,0.9073894619941713,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556054353713989,0.5115281939506531,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423574209213256,0.4692129492759704,0.4451696574687958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525245785713196,0.3518758118152618,0.2477743923664093,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163300156593323,0.306138664484024,0.2922740280628204,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631207466125,0.2174328714609146,0.990426778793335,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843256950378,0.4949193000793457,0.4949193000793457,1.0,1.0,-2.986293077468872,1.0952916145324707,1.891001343727112,0.4210076630115509,0.9001510739326477,0.9001510739326477,0.0,135.76715087890625,166.0,41041.69140625,0.0,2206.862548828125,1.0,280.6581726074219,283.34185791015625,291.389404296875,294.0482788085937,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648900032043456,1.0,0.0,0.0,3.65743899345398,3.6574630737304688,8.925806582738005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.30322265625,0.0,1542.059814453125,1895.4371337890625,0.0,3996.05419921875,0.906982719898224,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6556054353713989,0.5115281939506531,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423574209213256,0.4692129492759704,0.4451696574687958,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525245785713196,0.3518758118152618,0.2477743923664093,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163300156593323,0.306138664484024,0.2922740280628204,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306631207466125,0.2174328714609146,0.990426778793335,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581843256950378,0.4949193000793457,0.4949193000793457,1.0,1.0,-2.986293077468872,1.0952916145324707,1.891001343727112,0.4210076630115509,0.9001510739326477,0.9001510739326477,0.0,135.76715087890625,166.0,41041.69140625,0.0,2206.862548828125,1.0,280.6581726074219,283.34185791015625,291.389404296875,294.0482788085937,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648900032043456,1.0,0.0,0.0,3.65743899345398,3.6574630737304688,8.925806582738005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.30322265625,0.0,1542.059814453125,1895.4371337890625,0.0,3996.05419921875,0.906982719898224,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454600095748901,0.5385013818740845,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251096844673156,0.4704782962799072,0.4467866420745849,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383068442344666,0.3509383499622345,0.2474347352981567,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027076125144958,0.3058449625968933,0.2924184799194336,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186601758003235,0.2165127247571945,0.9885892271995544,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683922171592712,0.4938239455223083,0.4938239455223083,1.0,1.0,-3.0182080268859863,1.106319785118103,1.9118882417678835,0.4245126247406006,0.8949294090270996,0.8949294090270996,0.0,145.4003448486328,169.0,42343.2421875,0.0,2313.111083984375,1.0,280.35821533203125,283.134521484375,291.3953857421875,294.1352844238281,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800668954849244,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873905699147144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.54833984375,0.0,1531.8499755859375,1895.4371337890625,0.0,4129.30517578125,0.9047527313232422,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454600095748901,0.5385013818740845,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251096844673156,0.4704782962799072,0.4467866420745849,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383068442344666,0.3509383499622345,0.2474347352981567,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027076125144958,0.3058449625968933,0.2924184799194336,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186601758003235,0.2165127247571945,0.9885892271995544,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683922171592712,0.4938239455223083,0.4938239455223083,1.0,1.0,-3.0182080268859863,1.106319785118103,1.9118882417678835,0.4245126247406006,0.8949294090270996,0.8949294090270996,0.0,145.4003448486328,169.0,42343.2421875,0.0,2313.111083984375,1.0,280.35821533203125,283.134521484375,291.3953857421875,294.1352844238281,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800668954849244,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873905699147144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.54833984375,0.0,1531.8499755859375,1895.4371337890625,0.0,4129.30517578125,0.9047527313232422,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395257115364075,0.5501172542572021,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181619882583618,0.4714974164962768,0.4476336538791656,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325822949409485,0.3508266806602478,0.2472910583019256,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969115376472473,0.3059292137622833,0.2924784421920776,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133275866508484,0.2160765826702118,0.9869713187217712,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723778605461121,0.4932762682437897,0.4932762682437897,1.0,1.0,-3.031155824661255,1.1105568408966064,1.920599102973938,0.4258675575256347,0.8953089714050293,0.8953089714050293,0.0,149.66343688964844,169.0,41609.7890625,0.0,2358.643310546875,1.0,280.6012268066406,283.3124694824219,291.31451416015625,293.9154968261719,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735153317451476,1.0,0.0,0.0,3.642091035842896,3.6421151161193848,8.851051802594156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.66259765625,0.0,1526.169677734375,1895.4371337890625,0.0,4072.10498046875,0.903717279434204,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343755722045898,0.5592416524887085,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134567975997924,0.4729789793491363,0.4489701986312866,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285401463508606,0.351170003414154,0.2474878430366516,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927817702293396,0.3063502311706543,0.2928629219532013,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091580629348755,0.2158457934856414,0.9861266613006592,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759920477867126,0.4923454523086548,0.4923454523086548,1.0,1.0,-3.043414831161499,1.113806128501892,1.9296085834503167,0.4262365400791168,0.895388662815094,0.895388662815094,0.0,153.14517211914062,172.0,41651.4609375,0.0,2399.221923828125,1.0,280.64208984375,283.3728942871094,291.30767822265625,293.9376525878906,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693506956100464,1.0,0.0,0.0,3.639764070510864,3.6397879123687744,8.839745646582742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.59716796875,0.0,1523.0330810546875,1895.4371337890625,0.0,4035.487060546875,0.9031174182891846,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949004650115968,0.626672089099884,0.5654037594795227,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053208827972412,0.4766851961612701,0.4524710476398468,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213526606559753,0.3526305556297302,0.2485119253396988,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.785394549369812,0.3077888190746307,0.2942814826965332,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012829780578613,0.2158271968364715,0.9865238666534424,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819391012191772,0.490483820438385,0.490483820438385,1.0,1.0,-3.0593037605285645,1.1166177988052368,1.942685842514038,0.4252784848213196,0.8988461494445801,0.8988461494445801,0.0,159.9239044189453,175.0,40920.9609375,0.0,2463.413330078125,1.0,280.9416809082031,283.62384033203125,291.2965087890625,293.864501953125,293.1499938964844,293.1499938964844,281.25,35929.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560276865959167,1.0,0.0,0.0,3.641690015792847,3.641713857650757,8.849102641761419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.94384765625,0.0,1523.4176025390625,1895.4371337890625,0.0,3917.098388671875,0.9033907651901244,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949004650115968,0.626672089099884,0.5654037594795227,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053208827972412,0.4766851961612701,0.4524710476398468,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213526606559753,0.3526305556297302,0.2485119253396988,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.785394549369812,0.3077888190746307,0.2942814826965332,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012829780578613,0.2158271968364715,0.9865238666534424,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819391012191772,0.490483820438385,0.490483820438385,1.0,1.0,-3.0593037605285645,1.1166177988052368,1.942685842514038,0.4252784848213196,0.8988461494445801,0.8988461494445801,0.0,159.9239044189453,175.0,40920.9609375,0.0,2463.413330078125,1.0,280.9416809082031,283.62384033203125,291.2965087890625,293.864501953125,293.1499938964844,293.1499938964844,281.25,35929.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560276865959167,1.0,0.0,0.0,3.641690015792847,3.641713857650757,8.849102641761419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.94384765625,0.0,1523.4176025390625,1895.4371337890625,0.0,3917.098388671875,0.9033907651901244,1.0,0.0,3.0,1.0,0.0
12224940,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862145781517028,0.623778223991394,0.5621248483657837,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.89958655834198,0.4809216856956482,0.4565516710281372,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.815818727016449,0.3546153008937835,0.2499769330024719,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798156142234802,0.3096945881843567,0.2961925566196441,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952065825462341,0.2163693010807037,0.989307940006256,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862674713134766,0.4886221885681152,0.4886221885681152,1.0,1.0,-3.0668270587921143,1.1159346103668213,1.9508925676345823,0.4229918718338012,0.9048670530319214,0.9048670530319214,0.0,165.78729248046875,178.0,40123.3828125,0.0,2508.9326171875,1.0,281.24176025390625,283.8636474609375,291.3057556152344,293.8209228515625,293.1499938964844,293.1499938964844,280.95001220703125,35674.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439609050750732,1.0,0.0,0.0,3.653129100799561,3.65315318107605,8.904783044272335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.00439453125,0.0,1534.2137451171875,1895.4371337890625,0.0,3808.397705078125,0.9057757258415222,1.0,0.0,3.0,1.0,0.0
12225000,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862145781517028,0.623778223991394,0.5621248483657837,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.89958655834198,0.4809216856956482,0.4565516710281372,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.815818727016449,0.3546153008937835,0.2499769330024719,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798156142234802,0.3096945881843567,0.2961925566196441,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952065825462341,0.2163693010807037,0.989307940006256,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862674713134766,0.4886221885681152,0.4886221885681152,1.0,1.0,-3.0668270587921143,1.1159346103668213,1.9508925676345823,0.4229918718338012,0.9048670530319214,0.9048670530319214,0.0,165.78729248046875,178.0,40123.3828125,0.0,2508.9326171875,1.0,281.24176025390625,283.8636474609375,291.3057556152344,293.8209228515625,293.1499938964844,293.1499938964844,280.95001220703125,35674.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439609050750732,1.0,0.0,0.0,3.653129100799561,3.65315318107605,8.904783044272335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.00439453125,0.0,1534.2137451171875,1895.4371337890625,0.0,3808.397705078125,0.9057757258415222,1.0,0.0,3.0,1.0,0.0
12225060,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814478158950806,0.621201753616333,0.5604615807533264,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969743847846985,0.4830899834632873,0.4590776264667511,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.813032865524292,0.355318546295166,0.2508033215999603,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7771595120429993,0.3105508685111999,0.2973653972148895,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922845840454102,0.2165536433458328,0.9914336204528807,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888611078262329,0.4875408113002777,0.4875408113002777,1.0,1.0,-3.0728325843811035,1.1161555051803589,1.9566771984100344,0.4220002293586731,0.9050931930541992,0.9050931930541992,0.0,168.99673461914062,178.0,41074.5078125,0.0,2537.1533203125,1.0,280.9750671386719,283.6667175292969,291.4106750488281,294.0686340332031,293.1499938964844,293.1499938964844,280.95001220703125,35743.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559051990509032,1.0,0.0,0.0,3.6601312160491934,3.660155296325684,8.938952191783756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.802734375,0.0,1542.5411376953125,1895.4371337890625,0.0,3916.001708984375,0.9073454737663268,1.0,0.0,3.0,1.0,0.0
12225120,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785689115524292,0.6196805238723755,0.5592350363731384,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951850533485413,0.4838487207889557,0.4599379003047943,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111830949783325,0.3554021716117859,0.250970184803009,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754263281822205,0.3107597231864929,0.2976940274238586,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904652714729309,0.2164939641952514,0.9917288422584534,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.1026611328125,1.0,0.5898829698562622,0.4870319068431854,0.4870319068431854,1.0,1.0,-3.0733463764190674,1.1153255701065063,1.958020806312561,0.4210947453975677,0.9055153131484984,0.9055153131484984,0.0,170.68270874023438,181.0,41129.578125,0.0,2546.975341796875,1.0,280.957763671875,283.6448669433594,291.4122009277344,294.060791015625,293.1499938964844,293.1499938964844,280.6499938964844,35766.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594565629959106,1.0,0.0,0.0,3.662596940994263,3.662621021270752,8.950999585977115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.4560546875,0.0,1545.4764404296875,1895.4371337890625,0.0,3947.739990234375,0.9079279899597168,1.0,0.0,3.0,1.0,0.0
12225180,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685577154159546,0.614014208316803,0.5546601414680481,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890084624290466,0.4854079782962799,0.4618794918060303,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045854568481445,0.3549048900604248,0.2509676218032837,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694599032402039,0.3107787370681762,0.2981389760971069,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841702461242676,0.2157825380563736,0.990422785282135,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923469662666321,0.4854416251182556,0.4854416251182556,1.0,1.0,-3.0691514015197754,1.1103720664978027,1.9587793350219729,0.4171537160873413,0.9032551646232604,0.9032551646232604,0.0,175.9688720703125,184.0,42025.92578125,0.0,2566.66650390625,1.0,280.6581115722656,283.4024658203125,291.4306945800781,294.1585998535156,293.1499938964844,293.1499938964844,280.3500061035156,35964.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764597415924072,1.0,0.0,0.0,3.6646032333374015,3.664627313613892,8.960808486335736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.53369140625,0.0,1549.2108154296875,1895.4371337890625,0.0,4097.87451171875,0.9085034132003784,1.0,0.0,3.0,1.0,0.0
12225240,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685577154159546,0.614014208316803,0.5546601414680481,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890084624290466,0.4854079782962799,0.4618794918060303,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045854568481445,0.3549048900604248,0.2509676218032837,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694599032402039,0.3107787370681762,0.2981389760971069,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841702461242676,0.2157825380563736,0.990422785282135,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923469662666321,0.4854416251182556,0.4854416251182556,1.0,1.0,-3.0691514015197754,1.1103720664978027,1.9587793350219729,0.4171537160873413,0.9032551646232604,0.9032551646232604,0.0,175.9688720703125,184.0,42025.92578125,0.0,2566.66650390625,1.0,280.6581115722656,283.4024658203125,291.4306945800781,294.1585998535156,293.1499938964844,293.1499938964844,280.3500061035156,35964.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764597415924072,1.0,0.0,0.0,3.6646032333374015,3.664627313613892,8.960808486335736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.53369140625,0.0,1549.2108154296875,1895.4371337890625,0.0,4097.87451171875,0.9085034132003784,1.0,0.0,3.0,1.0,0.0
12225300,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633598923683168,0.6109535098075867,0.5521665215492249,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859568238258362,0.485917329788208,0.4625738263130188,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011975288391113,0.3544051349163055,0.2507715821266174,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664800882339478,0.3105600476264953,0.298125147819519,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.680957555770874,0.2152199745178222,0.9887555837631226,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932077765464783,0.4846464991569519,0.4846464991569519,1.0,1.0,-3.06473445892334,1.1069540977478027,1.9577804803848269,0.4147321581840515,0.9004982113838196,0.9004982113838196,0.0,178.46633911132812,184.0,42804.0859375,0.0,2571.289794921875,1.0,280.4009094238281,283.213623046875,291.45147705078125,294.283203125,293.1499938964844,293.1499938964844,280.3500061035156,36100.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858585596084596,1.0,0.0,0.0,3.6623497009277344,3.662373781204224,8.949791094892134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.3544921875,0.0,1547.7088623046875,1895.4371337890625,0.0,4179.4365234375,0.9080541729927064,1.0,0.0,3.0,1.0,0.0
12225360,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957832396030426,0.6077547073364258,0.5494073033332825,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827745914459229,0.4862665235996246,0.4630397260189056,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7976548075675964,0.353760153055191,0.2504247426986694,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633805871009827,0.3102059364318847,0.2979342937469482,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775922179222107,0.2145302295684814,0.9863674640655518,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938282012939453,0.4840214848518371,0.4840214848518371,1.0,1.0,-3.058462619781494,1.103111982345581,1.9553507566452024,0.4122937619686126,0.8982554078102112,0.8982554078102112,0.0,180.9506225585937,187.0,42826.484375,0.0,2572.27880859375,1.0,280.35809326171875,283.1600341796875,291.42193603515625,294.2049865722656,293.1499938964844,293.1499938964844,280.6499938964844,36217.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897230863571168,1.0,0.0,0.0,3.6572675704956055,3.657291650772095,8.924969847612374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.55908203125,0.0,1542.899169921875,1895.4371337890625,0.0,4212.650390625,0.9070311188697816,1.0,0.0,3.0,1.0,0.0
12225420,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501022100448608,0.6040686964988708,0.5455112457275391,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792977929115295,0.4884502589702606,0.4647684693336487,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.793279767036438,0.3537989258766174,0.2502466142177582,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596036791801453,0.3104820847511291,0.29802006483078,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731171607971191,0.2138879895210266,0.982987105846405,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.594989001750946,0.4827714264392853,0.4827714264392853,1.0,1.0,-3.051668167114258,1.0978176593780518,1.9538503885269165,0.4082812368869781,0.8986561298370361,0.8986561298370361,0.0,184.3954925537109,190.0,41846.2421875,0.0,2577.280029296875,1.0,280.6422119140625,283.3780212402344,291.32666015625,293.9760131835937,293.1499938964844,293.1499938964844,280.95001220703125,36119.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754977226257324,1.0,0.0,0.0,3.652008056640625,3.652032136917114,8.899318686417246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.193359375,0.0,1536.2967529296875,1895.4371337890625,0.0,4089.4658203125,0.9058187007904052,1.0,0.0,3.0,1.0,0.0
12225480,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501022100448608,0.6040686964988708,0.5455112457275391,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792977929115295,0.4884502589702606,0.4647684693336487,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.793279767036438,0.3537989258766174,0.2502466142177582,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596036791801453,0.3104820847511291,0.29802006483078,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731171607971191,0.2138879895210266,0.982987105846405,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.594989001750946,0.4827714264392853,0.4827714264392853,1.0,1.0,-3.051668167114258,1.0978176593780518,1.9538503885269165,0.4082812368869781,0.8986561298370361,0.8986561298370361,0.0,184.3954925537109,190.0,41846.2421875,0.0,2577.280029296875,1.0,280.6422119140625,283.3780212402344,291.32666015625,293.9760131835937,293.1499938964844,293.1499938964844,280.95001220703125,36119.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754977226257324,1.0,0.0,0.0,3.652008056640625,3.652032136917114,8.899318686417246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.193359375,0.0,1536.2967529296875,1895.4371337890625,0.0,4089.4658203125,0.9058187007904052,1.0,0.0,3.0,1.0,0.0
12225540,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464777708053588,0.6023145914077759,0.5436972975730896,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792383670806885,0.4920251369476318,0.4679220616817474,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.792250394821167,0.3551446199417114,0.2510432600975036,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587980031967163,0.3118212223052978,0.2991333901882171,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567277908325,0.2142079770565033,0.9837654829025269,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967462658882141,0.4815213978290558,0.4815213978290558,1.0,1.0,-3.056500196456909,1.097203016281128,1.9592972993850708,0.4063876867294311,0.9019779562950134,0.9019779562950134,0.0,186.3119659423828,193.0,41004.80078125,0.0,2596.53564453125,1.0,280.9417724609375,283.6201171875,291.3153381347656,293.8887634277344,293.1499938964844,293.1499938964844,280.6499938964844,35914.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587596654891968,1.0,0.0,0.0,3.654499053955078,3.654523134231568,8.911462714422669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9287109375,0.0,1537.538818359375,1895.4371337890625,0.0,3941.52197265625,0.9062436819076538,1.0,0.0,3.0,1.0,0.0
12225600,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464777708053588,0.6023145914077759,0.5436972975730896,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792383670806885,0.4920251369476318,0.4679220616817474,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.792250394821167,0.3551446199417114,0.2510432600975036,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587980031967163,0.3118212223052978,0.2991333901882171,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716567277908325,0.2142079770565033,0.9837654829025269,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967462658882141,0.4815213978290558,0.4815213978290558,1.0,1.0,-3.056500196456909,1.097203016281128,1.9592972993850708,0.4063876867294311,0.9019779562950134,0.9019779562950134,0.0,186.3119659423828,193.0,41004.80078125,0.0,2596.53564453125,1.0,280.9417724609375,283.6201171875,291.3153381347656,293.8887634277344,293.1499938964844,293.1499938964844,280.6499938964844,35914.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587596654891968,1.0,0.0,0.0,3.654499053955078,3.654523134231568,8.911462714422669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9287109375,0.0,1537.538818359375,1895.4371337890625,0.0,3941.52197265625,0.9062436819076538,1.0,0.0,3.0,1.0,0.0
12225660,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367690682411194,0.5965296626091003,0.5397775769233704,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742315173149109,0.4924108684062958,0.4693368673324585,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864207625389099,0.3534856736660003,0.2506251931190491,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535211443901062,0.3103348016738891,0.2986677587032318,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655279994010925,0.2118735909461975,0.9775375127792358,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.8874206542969,1.0,0.5978798866271973,0.4803776741027832,0.4803776741027832,1.0,1.0,-3.0449705123901367,1.0901546478271484,1.9548158645629885,0.4021797478199005,0.8997074365615845,0.8997074365615845,0.0,190.947021484375,196.0,41766.890625,0.0,2598.556640625,1.0,280.65777587890625,283.39373779296875,291.42218017578125,294.1151733398437,293.1499938964844,293.1499938964844,280.95001220703125,36047.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97023206949234,1.0,0.0,0.0,3.653672218322754,3.653696298599243,8.90743137915706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.9736328125,0.0,1537.615234375,1895.4371337890625,0.0,4043.252685546875,0.9061192274093628,1.0,0.0,3.0,1.0,0.0
12225720,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367690682411194,0.5965296626091003,0.5397775769233704,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742315173149109,0.4924108684062958,0.4693368673324585,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864207625389099,0.3534856736660003,0.2506251931190491,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535211443901062,0.3103348016738891,0.2986677587032318,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655279994010925,0.2118735909461975,0.9775375127792358,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.8874206542969,1.0,0.5978798866271973,0.4803776741027832,0.4803776741027832,1.0,1.0,-3.0449705123901367,1.0901546478271484,1.9548158645629885,0.4021797478199005,0.8997074365615845,0.8997074365615845,0.0,190.947021484375,196.0,41766.890625,0.0,2598.556640625,1.0,280.65777587890625,283.39373779296875,291.42218017578125,294.1151733398437,293.1499938964844,293.1499938964844,280.95001220703125,36047.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97023206949234,1.0,0.0,0.0,3.653672218322754,3.653696298599243,8.90743137915706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.9736328125,0.0,1537.615234375,1895.4371337890625,0.0,4043.252685546875,0.9061192274093628,1.0,0.0,3.0,1.0,0.0
12225780,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.928527295589447,0.5928348302841187,0.5359517335891724,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704545497894287,0.4941501915454864,0.4706540405750274,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817426919937134,0.3531455099582672,0.2501767575740814,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492970824241638,0.3099816739559173,0.2981216609477997,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.660331666469574,0.2105078995227813,0.9706687927246094,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.598447859287262,0.4792339503765106,0.4792339503765106,1.0,1.0,-3.0324859619140625,1.082783341407776,1.949702739715576,0.397286981344223,0.9024479389190674,0.9024479389190674,0.0,194.5825958251953,199.0,40749.30078125,0.0,2593.57861328125,1.0,280.94219970703125,283.60333251953125,291.35467529296875,293.9332580566406,293.1499938964844,293.1499938964844,280.6499938964844,35905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585941433906556,1.0,0.0,0.0,3.656359910964966,3.656383991241455,8.920541176848928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.83447265625,0.0,1539.551025390625,1895.4371337890625,0.0,3940.0439453125,0.9066485166549684,1.0,0.0,3.0,1.0,0.0
12225840,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.928527295589447,0.5928348302841187,0.5359517335891724,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704545497894287,0.4941501915454864,0.4706540405750274,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817426919937134,0.3531455099582672,0.2501767575740814,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492970824241638,0.3099816739559173,0.2981216609477997,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.660331666469574,0.2105078995227813,0.9706687927246094,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.598447859287262,0.4792339503765106,0.4792339503765106,1.0,1.0,-3.0324859619140625,1.082783341407776,1.949702739715576,0.397286981344223,0.9024479389190674,0.9024479389190674,0.0,194.5825958251953,199.0,40749.30078125,0.0,2593.57861328125,1.0,280.94219970703125,283.60333251953125,291.35467529296875,293.9332580566406,293.1499938964844,293.1499938964844,280.6499938964844,35905.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585941433906556,1.0,0.0,0.0,3.656359910964966,3.656383991241455,8.920541176848928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.83447265625,0.0,1539.551025390625,1895.4371337890625,0.0,3940.0439453125,0.9066485166549684,1.0,0.0,3.0,1.0,0.0
12225900,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257203936576844,0.5908003449440002,0.5345269441604614,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696172833442688,0.4950383007526397,0.4717094600200653,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7804539799690247,0.3530476093292236,0.250244528055191,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481379508972168,0.3099177479743957,0.2981978356838226,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.65874844789505,0.2100036144256591,0.968816578388214,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988795757293701,0.4786621034145355,0.4786621034145355,1.0,1.0,-3.029990673065185,1.080593824386597,1.9493968486785889,0.3956188857555389,0.9009894132614136,0.9009894132614136,0.0,195.86334228515625,199.0,41525.3203125,0.0,2595.44775390625,1.0,280.6985168457031,283.43096923828125,291.4286804199219,294.1413879394531,293.1499938964844,293.1499938964844,280.6499938964844,35978.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651590585708618,1.0,0.0,0.0,3.6569111347198486,3.656935214996338,8.923229870561045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.7607421875,0.0,1540.7108154296875,1895.4371337890625,0.0,3998.438720703125,0.9067673683166504,1.0,0.0,3.0,1.0,0.0
