time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225960,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219087958335876,0.588198721408844,0.5324486494064331,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680911064147949,0.495575338602066,0.4724027216434479,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785165905952454,0.3526547849178314,0.2500980496406555,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.746449887752533,0.3096393942832947,0.2980800569057464,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.656709611415863,0.2093574255704879,0.9664961099624634,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992289185523987,0.4781979918479919,0.4781979918479919,1.0,1.0,-3.0252223014831543,1.077697992324829,1.9475243091583248,0.3937757015228271,0.8999014496803284,0.8999014496803284,0.0,197.5110778808593,202.0,41564.0546875,0.0,2594.8740234375,1.0,280.6576843261719,283.3787841796875,291.43603515625,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690151810646056,1.0,0.0,0.0,3.655088186264038,3.655112028121948,8.914335580811894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.396484375,0.0,1539.267822265625,1895.4371337890625,0.0,4032.5283203125,0.9064422845840454,1.0,0.0,3.0,1.0,0.0
12226020,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133467078208924,0.5822563767433167,0.5275311470031738,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642330765724182,0.496049016714096,0.4732003808021545,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738623023033142,0.3513649702072143,0.2494412809610366,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.742437481880188,0.308679461479187,0.2974718809127807,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.652048647403717,0.2077572345733642,0.9606071710586548,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996546149253845,0.4772697985172272,0.4772697985172272,1.0,1.0,-3.0116753578186035,1.0703297853469849,1.941345453262329,0.3893645405769348,0.8944302797317505,0.8944302797317505,0.0,201.18167114257807,205.0,42309.93359375,0.0,2588.032958984375,1.0,280.35821533203125,283.1361083984375,291.4580078125,294.20526123046875,293.1499938964844,293.1499938964844,280.6499938964844,36298.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981460452079773,1.0,0.0,0.0,3.644740581512451,3.644764661788941,8.863934226610581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.619140625,0.0,1529.5562744140625,1895.4371337890625,0.0,4141.40576171875,0.9042876958847046,1.0,0.0,3.0,1.0,0.0
12226080,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133467078208924,0.5822563767433167,0.5275311470031738,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642330765724182,0.496049016714096,0.4732003808021545,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738623023033142,0.3513649702072143,0.2494412809610366,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.742437481880188,0.308679461479187,0.2974718809127807,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.652048647403717,0.2077572345733642,0.9606071710586548,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996546149253845,0.4772697985172272,0.4772697985172272,1.0,1.0,-3.0116753578186035,1.0703297853469849,1.941345453262329,0.3893645405769348,0.8944302797317505,0.8944302797317505,0.0,201.18167114257807,205.0,42309.93359375,0.0,2588.032958984375,1.0,280.35821533203125,283.1361083984375,291.4580078125,294.20526123046875,293.1499938964844,293.1499938964844,280.6499938964844,36298.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981460452079773,1.0,0.0,0.0,3.644740581512451,3.644764661788941,8.863934226610581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.619140625,0.0,1529.5562744140625,1895.4371337890625,0.0,4141.40576171875,0.9042876958847046,1.0,0.0,3.0,1.0,0.0
12226140,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071784019470216,0.5786399245262146,0.5237168073654175,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.861850380897522,0.4977878630161285,0.4744958877563476,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706347107887268,0.3511950075626373,0.2491103708744049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396261692047119,0.3085452318191528,0.2971542775630951,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485205292701721,0.2067557424306869,0.9555475115776062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600075900554657,0.47634157538414,0.47634157538414,1.0,1.0,-3.001771688461304,1.0644484758377075,1.937323212623596,0.3853912949562073,0.8943483829498291,0.8943483829498291,0.0,203.9533233642578,208.0,41315.046875,0.0,2583.513916015625,1.0,280.6421203613281,283.3542175292969,291.3725891113281,293.9886474609375,293.1499938964844,293.1499938964844,280.95001220703125,36190.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670620560646056,1.0,0.0,0.0,3.636806011199951,3.636829853057861,8.825383019939181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.4794921875,0.0,1519.955810546875,1895.4371337890625,0.0,4015.2822265625,0.9024707674980164,1.0,0.0,3.0,1.0,0.0
12226200,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071784019470216,0.5786399245262146,0.5237168073654175,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.861850380897522,0.4977878630161285,0.4744958877563476,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706347107887268,0.3511950075626373,0.2491103708744049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396261692047119,0.3085452318191528,0.2971542775630951,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485205292701721,0.2067557424306869,0.9555475115776062,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.600075900554657,0.47634157538414,0.47634157538414,1.0,1.0,-3.001771688461304,1.0644484758377075,1.937323212623596,0.3853912949562073,0.8943483829498291,0.8943483829498291,0.0,203.9533233642578,208.0,41315.046875,0.0,2583.513916015625,1.0,280.6421203613281,283.3542175292969,291.3725891113281,293.9886474609375,293.1499938964844,293.1499938964844,280.95001220703125,36190.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670620560646056,1.0,0.0,0.0,3.636806011199951,3.636829853057861,8.825383019939181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.4794921875,0.0,1519.955810546875,1895.4371337890625,0.0,4015.2822265625,0.9024707674980164,1.0,0.0,3.0,1.0,0.0
12226260,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048352241516112,0.5772651433944702,0.5222066640853882,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617826700210571,0.5001026391983032,0.4764546155929565,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699296474456787,0.3519876897335052,0.2495179027318954,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389758229255676,0.3091890811920166,0.2976101636886596,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473473310470581,0.2066479474306106,0.9544554352760316,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008788347244263,0.4757018685340881,0.4757018685340881,1.0,1.0,-3.0020272731781006,1.0632283687591553,1.938798785209656,0.383908748626709,0.8967106342315674,0.8967106342315674,0.0,205.2237701416016,208.0,40448.29296875,0.0,2590.517578125,1.0,280.9299621582031,283.580810546875,291.3479919433594,293.8717041015625,293.1499938964844,293.1499938964844,280.95001220703125,36011.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520065784454346,1.0,0.0,0.0,3.636314392089844,3.636338233947754,8.822996733215405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.05810546875,0.0,1518.078369140625,1895.4371337890625,0.0,3881.02099609375,0.902256965637207,1.0,0.0,3.0,1.0,0.0
12226320,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043493866920472,0.5768909454345703,0.521908700466156,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619657158851624,0.5009066462516785,0.4772170782089233,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.76991868019104,0.3523142635822296,0.2497462332248687,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389529943466187,0.3094619214534759,0.2978655397891998,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471741199493408,0.2066893875598907,0.9545910358428956,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012378931045532,0.4754998683929443,0.4754998683929443,1.0,1.0,-3.003329038619995,1.0633317232131958,1.9399973154067995,0.3836764097213745,0.89717698097229,0.89717698097229,0.0,205.55332946777344,211.0,40445.3515625,0.0,2594.675048828125,1.0,280.941650390625,283.5961608886719,291.36669921875,293.9061279296875,293.1499938964844,293.1499938964844,281.25,35976.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499421715736388,1.0,0.0,0.0,3.6369826793670654,3.637006759643554,8.826240787129791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.421875,0.0,1518.555908203125,1895.4371337890625,0.0,3862.44140625,0.902369737625122,1.0,0.0,3.0,1.0,0.0
12226380,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025566577911376,0.5759466886520386,0.5209599733352661,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629316687583923,0.5047315359115601,0.4807073771953583,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701342105865479,0.3541212081909179,0.2509321868419647,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390970587730408,0.3109824061393738,0.2992181181907654,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072264850139618,0.9566097855567932,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031681895256042,0.4746581614017486,0.4746581614017486,1.0,1.0,-3.0118565559387207,1.0649977922439575,1.9468587636947632,0.3832384943962097,0.9027488827705384,0.9027488827705384,0.0,207.02993774414065,214.0,39673.66796875,0.0,2618.47802734375,1.0,281.2416687011719,283.838623046875,291.3890075683594,293.87432861328125,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354200959205629,1.0,0.0,0.0,3.646685361862183,3.6467092037200928,8.873395813679963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.546875,0.0,1527.3935546875,1895.4371337890625,0.0,3730.719970703125,0.9043656587600708,1.0,0.0,3.0,1.0,0.0
12226440,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025566577911376,0.5759466886520386,0.5209599733352661,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629316687583923,0.5047315359115601,0.4807073771953583,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701342105865479,0.3541212081909179,0.2509321868419647,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390970587730408,0.3109824061393738,0.2992181181907654,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072264850139618,0.9566097855567932,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031681895256042,0.4746581614017486,0.4746581614017486,1.0,1.0,-3.0118565559387207,1.0649977922439575,1.9468587636947632,0.3832384943962097,0.9027488827705384,0.9027488827705384,0.0,207.02993774414065,214.0,39673.66796875,0.0,2618.47802734375,1.0,281.2416687011719,283.838623046875,291.3890075683594,293.87432861328125,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354200959205629,1.0,0.0,0.0,3.646685361862183,3.6467092037200928,8.873395813679963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.546875,0.0,1527.3935546875,1895.4371337890625,0.0,3730.719970703125,0.9043656587600708,1.0,0.0,3.0,1.0,0.0
12226500,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012928009033204,0.5747060179710388,0.5203465223312378,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631232976913452,0.506222665309906,0.4824266135692596,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700002193450928,0.3546954691410064,0.2515307366847992,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389737367630005,0.311510294675827,0.2999264001846313,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464849710464478,0.2073754370212555,0.9579906463623048,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043173670768738,0.474237322807312,0.474237322807312,1.0,1.0,-3.016422986984253,1.0659366846084597,1.9504863023757928,0.3831637799739837,0.9026597142219543,0.9026597142219543,0.0,208.07118225097656,214.0,40543.0078125,0.0,2632.553955078125,1.0,280.9986267089844,283.67047119140625,291.489013671875,294.1240539550781,293.1499938964844,293.1499938964844,280.95001220703125,35761.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438365697860718,1.0,0.0,0.0,3.6515047550201416,3.651528596878052,8.896865324459213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.5224609375,0.0,1533.0550537109375,1895.4371337890625,0.0,3807.271484375,0.9054152965545654,1.0,0.0,3.0,1.0,0.0
12226560,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987202048301697,0.5727211833000183,0.5188868045806885,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622387647628784,0.50718754529953,0.4835922420024872,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.768843948841095,0.3548202812671661,0.2517904639244079,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379845380783081,0.3116750419139862,0.3002868294715881,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453772783279419,0.2072410434484481,0.9582402110099792,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053410768508911,0.4736386835575104,0.4736386835575104,1.0,1.0,-3.0171217918396,1.064974069595337,1.9521477222442627,0.3820608854293823,0.9029361605644226,0.9029361605644226,0.0,209.74783325195312,217.0,40659.3984375,0.0,2642.521484375,1.0,280.95770263671875,283.6200561523437,291.509521484375,294.1280212402344,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949948251247406,1.0,0.0,0.0,3.654361963272095,3.654386043548584,8.910794804251054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.56982421875,0.0,1536.644775390625,1895.4371337890625,0.0,3862.49609375,0.9061182141304016,1.0,0.0,3.0,1.0,0.0
12226620,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919961452484131,0.5677236318588257,0.5148888230323792,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859049379825592,0.5082058906555176,0.4849933981895447,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651567459106445,0.354295015335083,0.2517248392105102,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347952127456665,0.3113148808479309,0.3003308773040771,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.641951322555542,0.206367626786232,0.9560412168502808,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069252490997314,0.4724414050579071,0.4724414050579071,1.0,1.0,-3.0113396644592285,1.0601340532302856,1.9512056112289429,0.3784718513488769,0.9002021551132202,0.9002021551132202,0.0,213.8281707763672,220.0,41526.9765625,0.0,2652.42041015625,1.0,280.658203125,283.3775634765625,291.5386047363281,294.2357177734375,293.1499938964844,293.1499938964844,280.3500061035156,36017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664270281791688,1.0,0.0,0.0,3.654410600662232,3.6544346809387207,8.911031272873515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.8681640625,0.0,1538.214599609375,1895.4371337890625,0.0,4009.665771484375,0.9062589406967164,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919961452484131,0.5677236318588257,0.5148888230323792,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.859049379825592,0.5082058906555176,0.4849933981895447,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651567459106445,0.354295015335083,0.2517248392105102,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347952127456665,0.3113148808479309,0.3003308773040771,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.641951322555542,0.206367626786232,0.9560412168502808,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069252490997314,0.4724414050579071,0.4724414050579071,1.0,1.0,-3.0113396644592285,1.0601340532302856,1.9512056112289429,0.3784718513488769,0.9002021551132202,0.9002021551132202,0.0,213.8281707763672,220.0,41526.9765625,0.0,2652.42041015625,1.0,280.658203125,283.3775634765625,291.5386047363281,294.2357177734375,293.1499938964844,293.1499938964844,280.3500061035156,36017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664270281791688,1.0,0.0,0.0,3.654410600662232,3.6544346809387207,8.911031272873515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.8681640625,0.0,1538.214599609375,1895.4371337890625,0.0,4009.665771484375,0.9062589406967164,1.0,0.0,3.0,1.0,0.0
12226740,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.884555459022522,0.5620747804641724,0.5101589560508728,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551275730133057,0.5084929466247559,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607535719871521,0.3531755805015564,0.2511720657348633,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309114933013916,0.3103624284267425,0.2997438609600067,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377673745155334,0.2049311846494674,0.9510612487792968,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078498363494873,0.4712441265583038,0.4712441265583038,1.0,1.0,-2.999029874801636,1.0526952743530271,1.9463346004486084,0.3736801445484161,0.8947129249572754,0.8947129249572754,0.0,218.12208557128903,223.0,42288.734375,0.0,2650.863525390625,1.0,280.3582458496094,283.1345520019531,291.53912353515625,294.2897644042969,293.1499938964844,293.1499938964844,280.6499938964844,36276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791273474693298,1.0,0.0,0.0,3.644892930984497,3.6449170112609854,8.864675464792526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.17626953125,0.0,1529.5604248046875,1895.4371337890625,0.0,4121.13330078125,0.9043043851852416,1.0,0.0,3.0,1.0,0.0
12226800,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.884555459022522,0.5620747804641724,0.5101589560508728,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551275730133057,0.5084929466247559,0.4855986833572387,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607535719871521,0.3531755805015564,0.2511720657348633,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309114933013916,0.3103624284267425,0.2997438609600067,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377673745155334,0.2049311846494674,0.9510612487792968,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078498363494873,0.4712441265583038,0.4712441265583038,1.0,1.0,-2.999029874801636,1.0526952743530271,1.9463346004486084,0.3736801445484161,0.8947129249572754,0.8947129249572754,0.0,218.12208557128903,223.0,42288.734375,0.0,2650.863525390625,1.0,280.3582458496094,283.1345520019531,291.53912353515625,294.2897644042969,293.1499938964844,293.1499938964844,280.6499938964844,36276.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791273474693298,1.0,0.0,0.0,3.644892930984497,3.6449170112609854,8.864675464792526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.17626953125,0.0,1529.5604248046875,1895.4371337890625,0.0,4121.13330078125,0.9043043851852416,1.0,0.0,3.0,1.0,0.0
12226860,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879280686378479,0.5588260889053345,0.5066788196563721,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518676757812,0.5101636052131653,0.4868156909942627,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757943332195282,0.3532879054546356,0.2510291934013366,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282986640930176,0.3102691173553467,0.2994677722454071,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346845030784607,0.2040622979402542,0.9466763734817504,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.608620822429657,0.4703947901725769,0.4703947901725769,1.0,1.0,-2.99052095413208,1.047507643699646,1.9430131912231443,0.3700641691684723,0.894648015499115,0.894648015499115,0.0,221.2218475341797,226.0,41316.546875,0.0,2650.459228515625,1.0,280.6421203613281,283.353759765625,291.45318603515625,294.0694885253906,293.1499938964844,293.1499938964844,280.95001220703125,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640912413597108,1.0,0.0,0.0,3.637455701828003,3.637479543685913,8.82853612438339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.67529296875,0.0,1520.57470703125,1895.4371337890625,0.0,3988.970947265625,0.9026057720184326,1.0,0.0,3.0,1.0,0.0
12226920,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.879280686378479,0.5588260889053345,0.5066788196563721,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8528518676757812,0.5101636052131653,0.4868156909942627,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.757943332195282,0.3532879054546356,0.2510291934013366,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282986640930176,0.3102691173553467,0.2994677722454071,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346845030784607,0.2040622979402542,0.9466763734817504,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.608620822429657,0.4703947901725769,0.4703947901725769,1.0,1.0,-2.99052095413208,1.047507643699646,1.9430131912231443,0.3700641691684723,0.894648015499115,0.894648015499115,0.0,221.2218475341797,226.0,41316.546875,0.0,2650.459228515625,1.0,280.6421203613281,283.353759765625,291.45318603515625,294.0694885253906,293.1499938964844,293.1499938964844,280.95001220703125,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640912413597108,1.0,0.0,0.0,3.637455701828003,3.637479543685913,8.82853612438339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.67529296875,0.0,1520.57470703125,1895.4371337890625,0.0,3988.970947265625,0.9026057720184326,1.0,0.0,3.0,1.0,0.0
12226980,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768686652183533,0.5574443340301514,0.5052017569541931,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521226882935,0.5132645964622498,0.4895169734954834,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575133442878723,0.3547394275665283,0.2518932223320007,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277141809463501,0.3112461864948272,0.3002378046512604,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688829421997,0.2041113376617431,0.946278154850006,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100403070449829,0.4695454239845276,0.4695454239845276,1.0,1.0,-2.9934682846069336,1.0468944311141968,1.946573734283448,0.3685246407985687,0.8975213170051575,0.8975213170051575,0.0,223.0179901123047,229.0,40469.578125,0.0,2665.280517578125,1.0,280.941650390625,283.596923828125,291.4530944824219,293.9931030273437,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465571045875548,1.0,0.0,0.0,3.637984275817871,3.63800835609436,8.831103173179145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.75439453125,0.0,1519.5919189453125,1895.4371337890625,0.0,3831.8935546875,0.9025866985321044,1.0,0.0,3.0,1.0,0.0
12227040,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768686652183533,0.5574443340301514,0.5052017569541931,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529521226882935,0.5132645964622498,0.4895169734954834,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575133442878723,0.3547394275665283,0.2518932223320007,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277141809463501,0.3112461864948272,0.3002378046512604,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688829421997,0.2041113376617431,0.946278154850006,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100403070449829,0.4695454239845276,0.4695454239845276,1.0,1.0,-2.9934682846069336,1.0468944311141968,1.946573734283448,0.3685246407985687,0.8975213170051575,0.8975213170051575,0.0,223.0179901123047,229.0,40469.578125,0.0,2665.280517578125,1.0,280.941650390625,283.596923828125,291.4530944824219,293.9931030273437,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465571045875548,1.0,0.0,0.0,3.637984275817871,3.63800835609436,8.831103173179145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.75439453125,0.0,1519.5919189453125,1895.4371337890625,0.0,3831.8935546875,0.9025866985321044,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759817481040955,0.5570582747459412,0.5047442317008972,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532941937446594,0.5150911808013916,0.4911431074142456,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576223015785217,0.3557381927967071,0.2525289058685303,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.727709949016571,0.3119692206382751,0.3008574843406677,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333405375480652,0.2043637633323669,0.9471617341041564,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.611009418964386,0.4691207408905029,0.4691207408905029,1.0,1.0,-2.997441053390503,1.0475748777389526,1.9498660564422607,0.3682101666927337,0.9005833268165588,0.9005833268165588,0.0,223.8551025390625,229.0,39719.0390625,0.0,2677.185791015625,1.0,281.19842529296875,283.7857360839844,291.4409484863281,293.88043212890625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364544749259948,1.0,0.0,0.0,3.641591787338257,3.641615629196167,8.848625157042989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5263671875,0.0,1522.549072265625,1895.4371337890625,0.0,3740.1572265625,0.9033348560333252,1.0,0.0,3.0,1.0,0.0
12227160,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754043579101562,0.5568634271621704,0.5045785903930664,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.85389244556427,0.5170843601226807,0.4930017292499542,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579998970031738,0.356900691986084,0.2533237338066101,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279409766197205,0.3128347098827362,0.3016552925109863,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.633361279964447,0.2047554701566696,0.9487956762313844,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.211669921875,285.2488098144531,1.0,0.6121693253517151,0.46864715218544,0.46864715218544,1.0,1.0,-3.003351926803589,1.0489221811294556,1.9544297456741333,0.3681333661079407,0.9031659364700316,0.9031659364700316,0.0,224.61865234375,232.0,39719.88671875,0.0,2692.47802734375,1.0,281.2417907714844,283.8407897949219,291.48193359375,293.96923828125,293.1499938964844,293.1499938964844,280.95001220703125,35711.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931926131248474,1.0,0.0,0.0,3.647995710372925,3.648019552230835,8.879774213710334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9072265625,0.0,1528.7847900390625,1895.4371337890625,0.0,3698.783447265625,0.904652774333954,1.0,0.0,3.0,1.0,0.0
12227220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721743226051331,0.5540596842765808,0.5028654932975769,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194952487945557,0.495856910943985,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572099566459656,0.3579568862915039,0.2544302642345428,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270855903625488,0.3135882019996643,0.3027847111225128,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323058009147644,0.2048809826374054,0.9509162902832032,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145081520080566,0.4677000343799591,0.4677000343799591,1.0,1.0,-3.009974718093872,1.0495080947875977,1.9604666233062744,0.3672524094581604,0.9034435749053956,0.9034435749053956,0.0,227.4034423828125,235.0,40724.36328125,0.0,2719.570068359375,1.0,280.95782470703125,283.6231689453125,291.6081848144531,294.23016357421875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94648939371109,1.0,0.0,0.0,3.656006336212158,3.656030416488648,8.918815410652314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.7421875,0.0,1538.4088134765625,1895.4371337890625,0.0,3831.281494140625,0.9064798951148988,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721743226051331,0.5540596842765808,0.5028654932975769,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534008860588074,0.5194952487945557,0.495856910943985,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572099566459656,0.3579568862915039,0.2544302642345428,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270855903625488,0.3135882019996643,0.3027847111225128,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323058009147644,0.2048809826374054,0.9509162902832032,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.6145081520080566,0.4677000343799591,0.4677000343799591,1.0,1.0,-3.009974718093872,1.0495080947875977,1.9604666233062744,0.3672524094581604,0.9034435749053956,0.9034435749053956,0.0,227.4034423828125,235.0,40724.36328125,0.0,2719.570068359375,1.0,280.95782470703125,283.6231689453125,291.6081848144531,294.23016357421875,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94648939371109,1.0,0.0,0.0,3.656006336212158,3.656030416488648,8.918815410652314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.7421875,0.0,1538.4088134765625,1895.4371337890625,0.0,3831.281494140625,0.9064798951148988,1.0,0.0,3.0,1.0,0.0
12227340,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866417646408081,0.5495020747184753,0.4992556571960449,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204362273216248,0.4971900582313537,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039321899414,0.3577964603900909,0.2546158730983734,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243372797966003,0.3132799565792084,0.3028783500194549,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779777526855,0.2041251510381698,0.9492323994636536,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162480115890503,0.4667528867721557,0.4667528867721557,1.0,1.0,-3.005558490753174,1.0457175970077517,1.9598408937454224,0.3643996119499206,0.9008182883262634,0.9008182883262634,0.0,231.50662231445312,238.0,41610.8359375,0.0,2732.05224609375,1.0,280.6581726074219,283.38140869140625,291.642333984375,294.34423828125,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629902839660645,1.0,0.0,0.0,3.656456470489502,3.656480550765991,8.921011840357096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.56494140625,0.0,1540.414794921875,1895.4371337890625,0.0,3979.1962890625,0.9067093133926392,1.0,0.0,3.0,1.0,0.0
12227400,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.866417646408081,0.5495020747184753,0.4992556571960449,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506814241409302,0.5204362273216248,0.4971900582313537,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543039321899414,0.3577964603900909,0.2546158730983734,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243372797966003,0.3132799565792084,0.3028783500194549,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779777526855,0.2041251510381698,0.9492323994636536,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162480115890503,0.4667528867721557,0.4667528867721557,1.0,1.0,-3.005558490753174,1.0457175970077517,1.9598408937454224,0.3643996119499206,0.9008182883262634,0.9008182883262634,0.0,231.50662231445312,238.0,41610.8359375,0.0,2732.05224609375,1.0,280.6581726074219,283.38140869140625,291.642333984375,294.34423828125,293.1499938964844,293.1499938964844,280.3500061035156,36006.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629902839660645,1.0,0.0,0.0,3.656456470489502,3.656480550765991,8.921011840357096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.56494140625,0.0,1540.414794921875,1895.4371337890625,0.0,3979.1962890625,0.9067093133926392,1.0,0.0,3.0,1.0,0.0
12227460,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610864281654358,0.5451046228408813,0.4956496357917785,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478492498397827,0.5206073522567749,0.4976747334003448,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513341903686523,0.3571698665618896,0.254393070936203,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214676141738892,0.3125313818454742,0.3024588525295257,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265068650245667,0.2030356079339981,0.9456504583358764,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171976327896118,0.4658792316913605,0.4658792316913605,1.0,1.0,-2.996733427047729,1.0403506755828855,1.956382751464844,0.3609184324741363,0.8961547017097473,0.8961547017097473,0.0,235.1184539794922,238.0,42403.8125,0.0,2733.41845703125,1.0,280.36474609375,283.1475830078125,291.6575927734375,294.4270324707031,293.1499938964844,293.1499938964844,280.3500061035156,36235.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752181172370912,1.0,0.0,0.0,3.6493847370147705,3.64940881729126,8.886538012120582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72314453125,0.0,1534.2479248046875,1895.4371337890625,0.0,4087.019775390625,0.905272901058197,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600429892539978,0.5442889332771301,0.4949105978012085,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472753763198853,0.5206307768821716,0.4977094531059265,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507355809211731,0.3570456802845001,0.254317432641983,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208799719810486,0.3123739957809448,0.302334189414978,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258962750434875,0.2028070092201233,0.9447728395462036,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173262000083923,0.4657128453254699,0.4657128453254699,1.0,1.0,-2.994590759277344,1.039146065711975,1.9554446935653689,0.3601624667644501,0.8954569101333618,0.8954569101333618,0.0,235.8060760498047,226.0,42390.8984375,0.0,2732.77978515625,1.0,280.35821533203125,283.13922119140625,291.6475830078125,294.4042053222656,293.1499938964844,293.1499938964844,280.6499938964844,36262.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975685715675354,1.0,0.0,0.0,3.647437572479248,3.647461652755737,8.877057098288788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.642578125,0.0,1532.2857666015625,1895.4371337890625,0.0,4091.10986328125,0.9048641324043274,1.0,0.0,3.0,1.0,0.0
12227580,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605839610099792,0.5414277911186218,0.4915386438369751,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.5222527980804443,0.4986070990562439,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527872920036316,0.3575490117073059,0.2542501389980316,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224977612495422,0.3123480975627899,0.3018548488616943,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560984611511,0.2020624279975891,0.939703106880188,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139006018638611,0.4646727740764618,0.4646727740764618,1.0,1.0,-2.9848549365997314,1.0330735445022583,1.9517813920974727,0.3559588193893432,0.8955110311508179,0.8955110311508179,0.0,232.3321075439453,214.0,41412.03515625,0.0,2696.2900390625,1.0,280.64215087890625,283.3578186035156,291.56646728515625,294.1890563964844,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606780409812928,1.0,0.0,0.0,3.6405322551727295,3.64055609703064,8.843476848596765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.04443359375,0.0,1523.8753662109375,1895.4371337890625,0.0,3958.627685546875,0.9032835960388184,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605839610099792,0.5414277911186218,0.4915386438369751,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501497507095337,0.5222527980804443,0.4986070990562439,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527872920036316,0.3575490117073059,0.2542501389980316,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224977612495422,0.3123480975627899,0.3018548488616943,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560984611511,0.2020624279975891,0.939703106880188,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139006018638611,0.4646727740764618,0.4646727740764618,1.0,1.0,-2.9848549365997314,1.0330735445022583,1.9517813920974727,0.3559588193893432,0.8955110311508179,0.8955110311508179,0.0,232.3321075439453,214.0,41412.03515625,0.0,2696.2900390625,1.0,280.64215087890625,283.3578186035156,291.56646728515625,294.1890563964844,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606780409812928,1.0,0.0,0.0,3.6405322551727295,3.64055609703064,8.843476848596765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.04443359375,0.0,1523.8753662109375,1895.4371337890625,0.0,3958.627685546875,0.9032835960388184,1.0,0.0,3.0,1.0,0.0
12227700,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631731867790222,0.5407748818397522,0.4905688166618347,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537353873252869,0.5236647129058838,0.4995797872543335,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557898759841919,0.3583506643772125,0.2545615136623382,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250655889511108,0.3127781748771667,0.301961213350296,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284520030021667,0.2020594030618667,0.9383878111839294,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115540266036987,0.4641527533531189,0.4641527533531189,1.0,1.0,-2.983774423599243,1.0315316915512085,1.952242732048035,0.3545131087303161,0.8972329497337341,0.8972329497337341,0.0,228.4678955078125,214.0,40600.01171875,0.0,2674.5576171875,1.0,280.8985290527344,283.5450744628906,291.5369873046875,294.0440368652344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492974281311036,1.0,0.0,0.0,3.6397624015808105,3.6397862434387207,8.839737120069913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.51513671875,0.0,1522.193359375,1895.4371337890625,0.0,3856.63037109375,0.9030756950378418,1.0,0.0,3.0,1.0,0.0
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8669846653938293,0.5404505729675293,0.4900268912315368,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584840297698975,0.5253663063049316,0.5008984804153442,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598728537559509,0.3594264686107635,0.2551028728485107,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285507917404175,0.3134451806545257,0.3023172914981842,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6312077641487122,0.2022755146026611,0.9380541443824768,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090252995491028,0.4638110697269439,0.4638110697269439,1.0,1.0,-2.985381603240967,1.0314099788665771,1.9539717435836792,0.3538988530635834,0.8984787464141846,0.8984787464141846,0.0,223.70016479492188,202.0,40547.4765625,0.0,2653.3662109375,1.0,280.9417724609375,283.5997009277344,291.5704040527344,294.1160583496094,293.1499938964844,293.1499938964844,281.25,35954.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430896043777466,1.0,0.0,0.0,3.641520977020264,3.641545057296753,8.848281822793069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.18115234375,0.0,1523.4146728515625,1895.4371337890625,0.0,3800.5,0.903368592262268,1.0,0.0,3.0,1.0,0.0
