time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767610788345337,0.5403053760528564,0.4893242418766022,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.5292419195175171,0.5039396286010742,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700904607772827,0.3620442152023315,0.2564859986305237,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372165322303772,0.3152008354663849,0.303395003080368,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383949518203735,0.2031285166740417,0.9391472339630128,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036693453788757,0.4631277322769165,0.4631277322769165,1.0,1.0,-2.9924590587615967,1.0327287912368774,1.9597303867340088,0.3534153997898102,0.9041974544525146,0.9041974544525146,0.0,212.8390350341797,190.0,39779.48828125,0.0,2611.47265625,1.0,281.2417297363281,283.8418884277344,291.603271484375,294.0951538085937,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928311824798584,1.0,0.0,0.0,3.6518869400024414,3.651910781860352,8.898728083295282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.61181640625,0.0,1533.0419921875,1895.4371337890625,0.0,3665.65771484375,0.9055169820785522,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767610788345337,0.5403053760528564,0.4893242418766022,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702002763748169,0.5292419195175171,0.5039396286010742,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700904607772827,0.3620442152023315,0.2564859986305237,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372165322303772,0.3152008354663849,0.303395003080368,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383949518203735,0.2031285166740417,0.9391472339630128,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036693453788757,0.4631277322769165,0.4631277322769165,1.0,1.0,-2.9924590587615967,1.0327287912368774,1.9597303867340088,0.3534153997898102,0.9041974544525146,0.9041974544525146,0.0,212.8390350341797,190.0,39779.48828125,0.0,2611.47265625,1.0,281.2417297363281,283.8418884277344,291.603271484375,294.0951538085937,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928311824798584,1.0,0.0,0.0,3.6518869400024414,3.651910781860352,8.898728083295282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.61181640625,0.0,1533.0419921875,1895.4371337890625,0.0,3665.65771484375,0.9055169820785522,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867035508155823,0.5380216836929321,0.4875468015670776,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.5317007899284363,0.50631183385849,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.780802845954895,0.3635744452476501,0.257525086402893,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463482022285461,0.3161501586437225,0.3041709065437317,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461542248725891,0.2035109400749206,0.9398362636566162,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978617668151855,0.4624443650245666,0.4624443650245666,1.0,1.0,-2.996196985244751,1.0327045917510986,1.9634923934936523,0.3525613844394684,0.9045247435569764,0.9045247435569764,0.0,202.03533935546875,178.0,40759.91796875,0.0,2563.353759765625,1.0,280.957763671875,283.6224670410156,291.7327880859375,294.358154296875,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425550699234008,1.0,0.0,0.0,3.660194396972656,3.6602184772491455,8.939260283113981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3759765625,0.0,1543.0272216796875,1895.4371337890625,0.0,3795.6513671875,0.9074116349220276,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867035508155823,0.5380216836929321,0.4875468015670776,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824950456619263,0.5317007899284363,0.50631183385849,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.780802845954895,0.3635744452476501,0.257525086402893,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463482022285461,0.3161501586437225,0.3041709065437317,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461542248725891,0.2035109400749206,0.9398362636566162,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978617668151855,0.4624443650245666,0.4624443650245666,1.0,1.0,-2.996196985244751,1.0327045917510986,1.9634923934936523,0.3525613844394684,0.9045247435569764,0.9045247435569764,0.0,202.03533935546875,178.0,40759.91796875,0.0,2563.353759765625,1.0,280.957763671875,283.6224670410156,291.7327880859375,294.358154296875,293.1499938964844,293.1499938964844,280.6499938964844,35798.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425550699234008,1.0,0.0,0.0,3.660194396972656,3.6602184772491455,8.939260283113981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.3759765625,0.0,1543.0272216796875,1895.4371337890625,0.0,3795.6513671875,0.9074116349220276,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952078819274902,0.5340309739112854,0.4839053750038147,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.532687246799469,0.5071311593055725,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.790428876876831,0.3639211356639862,0.2576465904712677,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546440958976746,0.3160617649555206,0.3039102554321289,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062105178833,0.2030579000711441,0.9368237257003784,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.59107506275177,0.4614343047142029,0.4614343047142029,1.0,1.0,-2.9890246391296387,1.0276973247528076,1.961327314376831,0.3491080999374389,0.9019206762313844,0.9019206762313844,0.0,191.9519805908203,166.0,41619.953125,0.0,2498.4765625,1.0,280.6581420898437,283.3787536621094,291.7703552246094,294.4740905761719,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586135745048524,1.0,0.0,0.0,3.660887479782105,3.660911798477173,8.942647014009708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7177734375,0.0,1545.3192138671875,1895.4371337890625,0.0,3940.21728515625,0.9076961874961852,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952078819274902,0.5340309739112854,0.4839053750038147,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937304615974426,0.532687246799469,0.5071311593055725,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.790428876876831,0.3639211356639862,0.2576465904712677,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546440958976746,0.3160617649555206,0.3039102554321289,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.653062105178833,0.2030579000711441,0.9368237257003784,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.59107506275177,0.4614343047142029,0.4614343047142029,1.0,1.0,-2.9890246391296387,1.0276973247528076,1.961327314376831,0.3491080999374389,0.9019206762313844,0.9019206762313844,0.0,191.9519805908203,166.0,41619.953125,0.0,2498.4765625,1.0,280.6581420898437,283.3787536621094,291.7703552246094,294.4740905761719,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586135745048524,1.0,0.0,0.0,3.660887479782105,3.660911798477173,8.942647014009708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7177734375,0.0,1545.3192138671875,1895.4371337890625,0.0,3940.21728515625,0.9076961874961852,1.0,0.0,3.0,1.0,0.0
12228180,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039746522903442,0.5294084548950195,0.4795407354831695,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905328929424286,0.5329381227493286,0.5071330666542053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002642393112183,0.3637082874774933,0.2572976052761078,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632235288619995,0.3153987526893616,0.3030219376087188,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.660031259059906,0.2020774930715561,0.9311466217041016,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833815932273865,0.4604242444038391,0.4604242444038391,1.0,1.0,-2.975473403930664,1.020167589187622,1.955305814743042,0.3445079326629638,0.8965542316436768,0.8965542316436768,0.0,181.77200317382807,154.0,42373.7578125,0.0,2421.74267578125,1.0,280.3581848144531,283.1346130371094,291.7792663574219,294.5361022949219,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970832347869873,1.0,0.0,0.0,3.6520586013793945,3.652082681655884,8.899564249986724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.88916015625,0.0,1537.392578125,1895.4371337890625,0.0,4048.53662109375,0.905893623828888,1.0,0.0,3.0,1.0,0.0
12228240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039746522903442,0.5294084548950195,0.4795407354831695,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.905328929424286,0.5329381227493286,0.5071330666542053,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002642393112183,0.3637082874774933,0.2572976052761078,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632235288619995,0.3153987526893616,0.3030219376087188,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.660031259059906,0.2020774930715561,0.9311466217041016,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833815932273865,0.4604242444038391,0.4604242444038391,1.0,1.0,-2.975473403930664,1.020167589187622,1.955305814743042,0.3445079326629638,0.8965542316436768,0.8965542316436768,0.0,181.77200317382807,154.0,42373.7578125,0.0,2421.74267578125,1.0,280.3581848144531,283.1346130371094,291.7792663574219,294.5361022949219,293.1499938964844,293.1499938964844,280.6499938964844,36258.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970832347869873,1.0,0.0,0.0,3.6520586013793945,3.652082681655884,8.899564249986724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.88916015625,0.0,1537.392578125,1895.4371337890625,0.0,4048.53662109375,0.905893623828888,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095248579978944,0.5278734564781189,0.4775355756282806,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124100804328918,0.533518373966217,0.5071673393249512,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059463500976562,0.3639949858188629,0.2571549117565155,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7682514786720276,0.3153233528137207,0.302560418844223,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6641107201576233,0.2017286717891693,0.9280412793159484,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793153643608093,0.4599192142486572,0.4599192142486572,1.0,1.0,-2.9686388969421387,1.016390085220337,1.952248692512512,0.3421069681644439,0.8967700004577637,0.8967700004577637,0.0,176.33514404296875,154.0,41513.1015625,0.0,2381.767333984375,1.0,280.6013488769531,283.3032531738281,291.7022705078125,294.3066711425781,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619697332382202,1.0,0.0,0.0,3.647639036178589,3.647663116455078,8.878038215698325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.8486328125,0.0,1532.158447265625,1895.4371337890625,0.0,3970.124755859375,0.9049360752105712,1.0,0.0,3.0,1.0,0.0
12228360,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175363183021544,0.5270790457725525,0.4763572514057159,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218750596046448,0.5346542596817017,0.5077914595603943,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813068687915802,0.3647670447826385,0.2573813498020172,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748562097549438,0.3156284689903259,0.3024648129940033,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696019172668457,0.2016703188419342,0.9261033535003662,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753549337387085,0.4596354365348816,0.4596354365348816,1.0,1.0,-2.9657931327819824,1.0146329402923584,1.9511603116989136,0.3408322930335998,0.8966273069381714,0.8966273069381714,0.0,170.24649047851562,142.0,41403.8828125,0.0,2345.830810546875,1.0,280.6421203613281,283.3536682128906,291.7025451660156,294.3250427246094,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554637670516968,1.0,0.0,0.0,3.6452813148498535,3.645305395126343,8.86656494003546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.19921875,0.0,1529.1146240234375,1895.4371337890625,0.0,3912.048095703125,0.9043424129486084,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385916590690612,0.5265752673149109,0.4751147329807281,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378639101982117,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299167156219482,0.3671643137931824,0.2584748566150665,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916594743728638,0.3169591426849365,0.3029810488224029,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839480400085449,0.2021753340959549,0.9249975681304932,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678547024726868,0.4590679109096527,0.4590679109096527,1.0,1.0,-2.9675533771514893,1.0140948295593262,1.953458547592163,0.3396764695644378,0.8996580243110657,0.8996580243110657,0.0,157.29319763183594,130.0,40563.140625,0.0,2283.44482421875,1.0,280.9417419433594,283.5970153808594,291.7114562988281,294.2582092285156,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378181099891664,1.0,0.0,0.0,3.6464107036590576,3.646434783935547,8.872059993336734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.486328125,0.0,1528.806884765625,1895.4371337890625,0.0,3752.586669921875,0.9044601917266846,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385916590690612,0.5265752673149109,0.4751147329807281,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454554915428162,0.5378639101982117,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299167156219482,0.3671643137931824,0.2584748566150665,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916594743728638,0.3169591426849365,0.3029810488224029,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839480400085449,0.2021753340959549,0.9249975681304932,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678547024726868,0.4590679109096527,0.4590679109096527,1.0,1.0,-2.9675533771514893,1.0140948295593262,1.953458547592163,0.3396764695644378,0.8996580243110657,0.8996580243110657,0.0,157.29319763183594,130.0,40563.140625,0.0,2283.44482421875,1.0,280.9417419433594,283.5970153808594,291.7114562988281,294.2582092285156,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378181099891664,1.0,0.0,0.0,3.6464107036590576,3.646434783935547,8.872059993336734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.486328125,0.0,1528.806884765625,1895.4371337890625,0.0,3752.586669921875,0.9044601917266846,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636288285255432,0.5268661975860596,0.4747143685817718,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418194532394409,0.5130232572555542,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731292724609,0.3702694773674011,0.2601287961006164,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125678896903992,0.3189225792884826,0.304162323474884,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024152278900146,0.2032781541347503,0.926790714263916,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609967708587646,0.4585003852844238,0.4585003852844238,1.0,1.0,-2.976261138916016,1.0162665843963623,1.959994554519653,0.3397468030452728,0.9054735898971558,0.9054735898971558,0.0,144.0326690673828,133.0,39822.125,0.0,2231.644287109375,1.0,281.24176025390625,283.84100341796875,291.74871826171875,294.2435607910156,293.1499938964844,293.1499938964844,280.95001220703125,35697.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232097864151,1.0,0.0,0.0,3.656973123550415,3.656996965408325,8.923532277549384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.1298828125,0.0,1538.669189453125,1895.4371337890625,0.0,3618.750244140625,0.9066519737243652,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636288285255432,0.5268661975860596,0.4747143685817718,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719229936599731,0.5418194532394409,0.5130232572555542,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509731292724609,0.3702694773674011,0.2601287961006164,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125678896903992,0.3189225792884826,0.304162323474884,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024152278900146,0.2032781541347503,0.926790714263916,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609967708587646,0.4585003852844238,0.4585003852844238,1.0,1.0,-2.976261138916016,1.0162665843963623,1.959994554519653,0.3397468030452728,0.9054735898971558,0.9054735898971558,0.0,144.0326690673828,133.0,39822.125,0.0,2231.644287109375,1.0,281.24176025390625,283.84100341796875,291.74871826171875,294.2435607910156,293.1499938964844,293.1499938964844,280.95001220703125,35697.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232097864151,1.0,0.0,0.0,3.656973123550415,3.656996965408325,8.923532277549384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.1298828125,0.0,1538.669189453125,1895.4371337890625,0.0,3618.750244140625,0.9066519737243652,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742602109909058,0.5252378582954407,0.4736959338188171,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839031100273132,0.5441502332687378,0.515478253364563,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624768853187561,0.3721248209476471,0.2615411281585693,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227096796035767,0.319988340139389,0.3052461743354797,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118681073188782,0.2038572132587433,0.9292929172515868,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.558907687664032,0.4576979875564575,0.4576979875564575,1.0,1.0,-2.984005212783813,1.0175366401672363,1.966468453407288,0.339320421218872,0.9058315753936768,0.9058315753936768,0.0,138.38546752929688,133.0,40836.0234375,0.0,2216.582763671875,1.0,280.9603881835937,283.6272277832031,291.8808898925781,294.51318359375,293.1499938964844,293.1499938964844,280.95001220703125,35785.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370294809341432,1.0,0.0,0.0,3.665049076080322,3.665073156356812,8.962989568317425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.61328125,0.0,1548.361083984375,1895.4371337890625,0.0,3745.400146484375,0.9084875583648682,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745776057243348,0.5250316262245178,0.4735124409198761,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843797087669371,0.5442953705787659,0.5156182050704956,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629732131958008,0.3722399771213531,0.2616221308708191,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231183290481567,0.3200399577617645,0.3052969872951507,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122310996055603,0.2038743942975998,0.9293780326843262,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.558809757232666,0.4576282203197479,0.4576282203197479,1.0,1.0,-2.9842140674591064,1.017463445663452,1.9667505025863647,0.3391993641853332,0.9059432744979858,0.9059432744979858,0.0,138.16404724121094,136.0,40847.9609375,0.0,2215.82373046875,1.0,280.9577331542969,283.6239929199219,291.8817138671875,294.51251220703125,293.1499938964844,293.1499938964844,280.6499938964844,35788.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376968741416932,1.0,0.0,0.0,3.665616750717163,3.665640830993652,8.965766369328776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.87646484375,0.0,1549.0245361328125,1895.4371337890625,0.0,3751.482177734375,0.9086196422576904,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973852515220642,0.5214473009109497,0.4705873727798462,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860547184944152,0.5452193021774292,0.5167577862739563,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647985458374023,0.3729700744152069,0.2622868418693542,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242775201797485,0.3200517892837524,0.3055090606212616,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130010724067688,0.2035708576440811,0.9288312196731568,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582343339920044,0.4567560851573944,0.4567560851573944,1.0,1.0,-2.9824726581573486,1.0148438215255735,1.967628836631775,0.3369759023189544,0.903550148010254,0.903550148010254,0.0,137.48397827148438,139.0,41767.80078125,0.0,2209.30517578125,1.0,280.6580810546875,283.3836364746094,291.9226379394531,294.6352233886719,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540538191795348,1.0,0.0,0.0,3.666903018951416,3.666927099227905,8.972058935796667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6474609375,0.0,1551.9344482421875,1895.4371337890625,0.0,3899.407470703125,0.9090319871902466,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973852515220642,0.5214473009109497,0.4705873727798462,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860547184944152,0.5452193021774292,0.5167577862739563,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647985458374023,0.3729700744152069,0.2622868418693542,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242775201797485,0.3200517892837524,0.3055090606212616,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130010724067688,0.2035708576440811,0.9288312196731568,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582343339920044,0.4567560851573944,0.4567560851573944,1.0,1.0,-2.9824726581573486,1.0148438215255735,1.967628836631775,0.3369759023189544,0.903550148010254,0.903550148010254,0.0,137.48397827148438,139.0,41767.80078125,0.0,2209.30517578125,1.0,280.6580810546875,283.3836364746094,291.9226379394531,294.6352233886719,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540538191795348,1.0,0.0,0.0,3.666903018951416,3.666927099227905,8.972058935796667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6474609375,0.0,1551.9344482421875,1895.4371337890625,0.0,3899.407470703125,0.9090319871902466,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713762998580932,0.5193892121315002,0.4689050316810608,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849918484687804,0.54537433385849,0.5170561671257019,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637281656265259,0.3730985820293426,0.2624678909778595,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230561017990112,0.3198123872280121,0.3054034411907196,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116409540176392,0.2031902968883514,0.9276370406150818,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582156777381897,0.4563199877738952,0.4563199877738952,1.0,1.0,-2.979466676712036,1.0127017498016355,1.96676504611969,0.3354856967926025,0.9007466435432434,0.9007466435432434,0.0,138.07275390625,139.0,42554.1328125,0.0,2207.02294921875,1.0,280.4008483886719,283.195556640625,291.9541320800781,294.7715148925781,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631516337394714,1.0,0.0,0.0,3.664351224899292,3.664375305175781,8.959576121014834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.58447265625,0.0,1550.0787353515625,1895.4371337890625,0.0,3980.62939453125,0.908514142036438,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676418900489808,0.5171746015548706,0.4669804573059082,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828622341156006,0.5453457832336426,0.5171144604682922,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615828156471252,0.3730882108211517,0.262514978647232,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208522200584412,0.3194265365600586,0.3051283359527588,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092849612236023,0.2026713490486145,0.9257650375366212,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582427978515625,0.4559139907360077,0.4559139907360077,1.0,1.0,-2.974701166152954,1.0099366903305054,1.9647644758224487,0.3337624967098236,0.8984582424163818,0.8984582424163818,0.0,139.13150024414062,142.0,42587.41796875,0.0,2204.044677734375,1.0,280.3580322265625,283.1428527832031,291.9349670410156,294.7045288085937,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666748046875,1.0,0.0,0.0,3.6589877605438232,3.659011840820313,8.933367325880681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.41796875,0.0,1544.9385986328125,1895.4371337890625,0.0,4011.857421875,0.907427191734314,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623775482177734,0.5150933265686035,0.4645244181156158,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094863891602,0.54692542552948,0.5181529521942139,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592221736907959,0.3744493126869201,0.2631895542144775,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180137276649475,0.3196515440940857,0.3050848841667175,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184908866882,0.2022779732942581,0.9232783317565918,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587828755378723,0.4551019966602325,0.4551019966602325,1.0,1.0,-2.970753192901612,1.0066087245941162,1.9641443490982056,0.3310652375221252,0.8988776803016663,0.8988776803016663,0.0,140.76226806640625,145.0,41681.73828125,0.0,2205.417236328125,1.0,280.6422424316406,283.3657531738281,291.8619384765625,294.5010681152344,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95192152261734,1.0,0.0,0.0,3.6533703804016113,3.6533944606781006,8.905959703042754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.2939453125,0.0,1537.8779296875,1895.4371337890625,0.0,3880.25634765625,0.9061309099197388,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623775482177734,0.5150933265686035,0.4645244181156158,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803094863891602,0.54692542552948,0.5181529521942139,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592221736907959,0.3744493126869201,0.2631895542144775,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180137276649475,0.3196515440940857,0.3050848841667175,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184908866882,0.2022779732942581,0.9232783317565918,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587828755378723,0.4551019966602325,0.4551019966602325,1.0,1.0,-2.970753192901612,1.0066087245941162,1.9641443490982056,0.3310652375221252,0.8988776803016663,0.8988776803016663,0.0,140.76226806640625,145.0,41681.73828125,0.0,2205.417236328125,1.0,280.6422424316406,283.3657531738281,291.8619384765625,294.5010681152344,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95192152261734,1.0,0.0,0.0,3.6533703804016113,3.6533944606781006,8.905959703042754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.2939453125,0.0,1537.8779296875,1895.4371337890625,0.0,3880.25634765625,0.9061309099197388,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606687426567078,0.5147751569747925,0.4639698266983032,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.98062664270401,0.5499914288520813,0.5207699537277222,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599084615707397,0.3771120011806488,0.2648718357086181,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178650736808777,0.3209480047225952,0.3061146438121795,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052944898605347,0.2027414739131927,0.9246025681495668,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603757500648499,0.4542900025844574,0.4542900025844574,1.0,1.0,-2.978074550628662,1.0076560974121094,1.9704185724258425,0.3303005695343017,0.902305781841278,0.902305781841278,0.0,141.6988525390625,148.0,40902.02734375,0.0,2223.03955078125,1.0,280.9418334960937,283.6122436523437,291.87420654296875,294.4416198730469,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350852370262146,1.0,0.0,0.0,3.65582537651062,3.6558492183685294,8.917932063923217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.599609375,0.0,1539.017822265625,1895.4371337890625,0.0,3727.662841796875,0.9065423011779784,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606687426567078,0.5147751569747925,0.4639698266983032,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.98062664270401,0.5499914288520813,0.5207699537277222,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599084615707397,0.3771120011806488,0.2648718357086181,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178650736808777,0.3209480047225952,0.3061146438121795,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052944898605347,0.2027414739131927,0.9246025681495668,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603757500648499,0.4542900025844574,0.4542900025844574,1.0,1.0,-2.978074550628662,1.0076560974121094,1.9704185724258425,0.3303005695343017,0.902305781841278,0.902305781841278,0.0,141.6988525390625,148.0,40902.02734375,0.0,2223.03955078125,1.0,280.9418334960937,283.6122436523437,291.87420654296875,294.4416198730469,293.1499938964844,293.1499938964844,280.6499938964844,35914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350852370262146,1.0,0.0,0.0,3.65582537651062,3.6558492183685294,8.917932063923217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.599609375,0.0,1539.017822265625,1895.4371337890625,0.0,3727.662841796875,0.9065423011779784,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683032035827636,0.5167008638381958,0.4654198884963989,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350103378296,0.5561007857322693,0.5259780287742615,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697638511657715,0.3831627368927002,0.2686105072498321,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386057853699,0.3260583877563476,0.3101612329483032,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146757245063782,0.2075701504945755,0.9417392015457152,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643764138221741,0.453570157289505,0.453570157289505,1.0,1.0,-3.0160090923309326,1.020780324935913,1.9952287673950195,0.3346177041530609,0.9009589552879332,0.9009589552879332,0.0,139.83035278320312,151.0,42288.66796875,0.0,2280.968994140625,1.0,280.6577453613281,283.4230041503906,292.0087890625,294.7186279296875,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474606513977052,1.0,0.0,0.0,3.656160593032837,3.656184673309326,8.919568017518031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.466796875,0.0,1540.0743408203125,1895.4371337890625,0.0,3840.056884765625,0.906656801700592,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683032035827636,0.5167008638381958,0.4654198884963989,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890350103378296,0.5561007857322693,0.5259780287742615,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697638511657715,0.3831627368927002,0.2686105072498321,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264386057853699,0.3260583877563476,0.3101612329483032,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146757245063782,0.2075701504945755,0.9417392015457152,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643764138221741,0.453570157289505,0.453570157289505,1.0,1.0,-3.0160090923309326,1.020780324935913,1.9952287673950195,0.3346177041530609,0.9009589552879332,0.9009589552879332,0.0,139.83035278320312,151.0,42288.66796875,0.0,2280.968994140625,1.0,280.6577453613281,283.4230041503906,292.0087890625,294.7186279296875,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474606513977052,1.0,0.0,0.0,3.656160593032837,3.656184673309326,8.919568017518031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.466796875,0.0,1540.0743408203125,1895.4371337890625,0.0,3840.056884765625,0.906656801700592,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657877683639526,0.5151827335357666,0.4646703600883484,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989086389541626,0.5590240955352783,0.5293551087379456,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707832098007202,0.386304497718811,0.2712273299694061,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271790146827698,0.3284482061862945,0.3129934966564178,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545581817627,0.2100056707859039,0.955255091190338,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689893960952759,0.4528503119945526,0.4528503119945526,1.0,1.0,-3.041987419128418,1.0291764736175537,2.0128109455108643,0.3374661207199096,0.8973013758659363,0.8973013758659363,0.0,141.8809051513672,154.0,43543.953125,0.0,2338.616455078125,1.0,280.3581848144531,283.2110595703125,292.06402587890625,294.87725830078125,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964609920978546,1.0,0.0,0.0,3.6501965522766113,3.6502206325531006,8.890491471902351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.38525390625,0.0,1534.70556640625,1895.4371337890625,0.0,3993.571044921875,0.9054314494132996,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657877683639526,0.5151827335357666,0.4646703600883484,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989086389541626,0.5590240955352783,0.5293551087379456,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707832098007202,0.386304497718811,0.2712273299694061,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271790146827698,0.3284482061862945,0.3129934966564178,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545581817627,0.2100056707859039,0.955255091190338,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689893960952759,0.4528503119945526,0.4528503119945526,1.0,1.0,-3.041987419128418,1.0291764736175537,2.0128109455108643,0.3374661207199096,0.8973013758659363,0.8973013758659363,0.0,141.8809051513672,154.0,43543.953125,0.0,2338.616455078125,1.0,280.3581848144531,283.2110595703125,292.06402587890625,294.87725830078125,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964609920978546,1.0,0.0,0.0,3.6501965522766113,3.6502206325531006,8.890491471902351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.38525390625,0.0,1534.70556640625,1895.4371337890625,0.0,3993.571044921875,0.9054314494132996,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624280333518982,0.5147290825843811,0.4639940559864044,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873467683792114,0.5604970455169678,0.5305934548377991,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692789077758789,0.3878325521945953,0.2722191512584686,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.825676679611206,0.3294401168823242,0.3139178156852722,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155412435531616,0.2108893245458603,0.9595326781272888,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711084008216858,0.4524903893470764,0.4524903893470764,1.0,1.0,-3.05010724067688,1.031490921974182,2.018616437911988,0.3379431366920471,0.8984610438346863,0.8984610438346863,0.0,143.655029296875,154.0,42856.2734375,0.0,2362.721435546875,1.0,280.6013488769531,283.3896789550781,291.9961853027344,294.6734924316406,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589000940322876,1.0,0.0,0.0,3.6481740474700928,3.648198127746582,8.880642781150527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.20263671875,0.0,1531.8863525390625,1895.4371337890625,0.0,3942.775390625,0.9049838185310364,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603500962257384,0.5148382782936096,0.4639554023742676,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865179657936096,0.5623675584793091,0.5322540402412415,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688012361526489,0.3896795511245727,0.2734532058238983,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249913454055786,0.3306303918361664,0.3150157034397125,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151738405227661,0.2118513286113739,0.9639424681663512,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.573286771774292,0.4517539143562317,0.4517539143562317,1.0,1.0,-3.0601582527160645,1.0337331295013428,2.0264251232147217,0.3378922641277313,0.8992964625358582,0.8992964625358582,0.0,145.0859832763672,157.0,42897.32421875,0.0,2388.734130859375,1.0,280.6421203613281,283.4479675292969,292.0001525878906,294.708740234375,293.1499938964844,293.1499938964844,280.95001220703125,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955425500869751,1.0,0.0,0.0,3.6486587524414062,3.648682594299317,8.883002351467439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.0576171875,0.0,1531.7987060546875,1895.4371337890625,0.0,3911.705078125,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.957797110080719,0.515834391117096,0.4646763205528259,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860478043556212,0.5667504668235779,0.5362192988395691,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691675066947937,0.3939096331596374,0.2763096690177917,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247004747390747,0.3333851993083954,0.3175459802150726,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715314507484436,0.2139677554368972,0.9733749628067015,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778545141220093,0.4502809047698974,0.4502809047698974,1.0,1.0,-3.0836021900177,1.039341926574707,2.044260263442993,0.3382101058959961,0.9043880701065063,0.9043880701065063,0.0,147.57772827148438,160.0,42285.12109375,0.0,2445.561279296875,1.0,280.9418029785156,283.7016906738281,292.00946044921875,294.6601257324219,293.1499938964844,293.1499938964844,280.6499938964844,35770.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430402517318726,1.0,0.0,0.0,3.656457901000977,3.656481981277466,8.921018661567359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.029296875,0.0,1538.6429443359375,1895.4371337890625,0.0,3800.05224609375,0.906587779521942,1.0,0.0,3.0,1.0,0.0
