time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.957797110080719,0.515834391117096,0.4646763205528259,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860478043556212,0.5667504668235779,0.5362192988395691,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691675066947937,0.3939096331596374,0.2763096690177917,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247004747390747,0.3333851993083954,0.3175459802150726,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715314507484436,0.2139677554368972,0.9733749628067015,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778545141220093,0.4502809047698974,0.4502809047698974,1.0,1.0,-3.0836021900177,1.039341926574707,2.044260263442993,0.3382101058959961,0.9043880701065063,0.9043880701065063,0.0,147.57772827148438,160.0,42285.12109375,0.0,2445.561279296875,1.0,280.9418029785156,283.7016906738281,292.00946044921875,294.6601257324219,293.1499938964844,293.1499938964844,280.6499938964844,35770.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430402517318726,1.0,0.0,0.0,3.656457901000977,3.656481981277466,8.921018661567359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.029296875,0.0,1538.6429443359375,1895.4371337890625,0.0,3800.05224609375,0.906587779521942,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525333642959596,0.5148523449897766,0.4645324647426605,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835919737815856,0.5696515440940857,0.5395684838294983,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674247860908508,0.3969607055187225,0.2788194715976715,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225943446159363,0.3352206349372864,0.3197208940982818,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137483954429626,0.2154056429862976,0.9815386533737184,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823443531990051,0.4488079249858856,0.4488079249858856,1.0,1.0,-3.102916717529297,1.0432811975479126,2.059635639190674,0.3380208909511566,0.9042961597442628,0.9042961597442628,0.0,150.98841857910156,163.0,43439.84375,0.0,2500.146484375,1.0,280.6577453613281,283.494873046875,292.13232421875,294.9232177734375,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95729261636734,1.0,0.0,0.0,3.6624677181243896,3.662491798400879,8.950367487159383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.77001953125,0.0,1546.019775390625,1895.4371337890625,0.0,3928.41552734375,0.9079636335372924,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525333642959596,0.5148523449897766,0.4645324647426605,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835919737815856,0.5696515440940857,0.5395684838294983,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674247860908508,0.3969607055187225,0.2788194715976715,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225943446159363,0.3352206349372864,0.3197208940982818,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137483954429626,0.2154056429862976,0.9815386533737184,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823443531990051,0.4488079249858856,0.4488079249858856,1.0,1.0,-3.102916717529297,1.0432811975479126,2.059635639190674,0.3380208909511566,0.9042961597442628,0.9042961597442628,0.0,150.98841857910156,163.0,43439.84375,0.0,2500.146484375,1.0,280.6577453613281,283.494873046875,292.13232421875,294.9232177734375,293.1499938964844,293.1499938964844,280.3500061035156,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95729261636734,1.0,0.0,0.0,3.6624677181243896,3.662491798400879,8.950367487159383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.77001953125,0.0,1546.019775390625,1895.4371337890625,0.0,3928.41552734375,0.9079636335372924,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426021575927734,0.5121806263923645,0.4625921249389648,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775510430336,0.570955753326416,0.5412638783454895,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621139526367188,0.3987411260604858,0.2803582847118377,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172670602798462,0.3359013497829437,0.3207647204399109,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089171409606934,0.2158591449260711,0.9853758215904236,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859678983688354,0.447519302368164,0.447519302368164,1.0,1.0,-3.1103508472442627,1.043053388595581,2.0672974586486816,0.3362623751163482,0.9015327095985411,0.9015327095985411,0.0,155.6395263671875,166.0,44522.94921875,0.0,2539.044677734375,1.0,280.358154296875,283.26690673828125,292.1741027832031,295.053466796875,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973147451877594,1.0,0.0,0.0,3.6614410877227774,3.661465167999268,8.945351055444917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.337890625,0.0,1546.263427734375,1895.4371337890625,0.0,4068.878173828125,0.9078531861305236,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426021575927734,0.5121806263923645,0.4625921249389648,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775510430336,0.570955753326416,0.5412638783454895,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621139526367188,0.3987411260604858,0.2803582847118377,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172670602798462,0.3359013497829437,0.3207647204399109,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089171409606934,0.2158591449260711,0.9853758215904236,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859678983688354,0.447519302368164,0.447519302368164,1.0,1.0,-3.1103508472442627,1.043053388595581,2.0672974586486816,0.3362623751163482,0.9015327095985411,0.9015327095985411,0.0,155.6395263671875,166.0,44522.94921875,0.0,2539.044677734375,1.0,280.358154296875,283.26690673828125,292.1741027832031,295.053466796875,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973147451877594,1.0,0.0,0.0,3.6614410877227774,3.661465167999268,8.945351055444917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.337890625,0.0,1546.263427734375,1895.4371337890625,0.0,4068.878173828125,0.9078531861305236,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316195249557496,0.5088987946510315,0.4599513709545135,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704552292823792,0.5714918375015259,0.5421015620231628,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561894297599792,0.3999436199665069,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111022114753723,0.3359544277191162,0.3211255371570587,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029724717140198,0.2156990617513656,0.9861381649971008,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.2749328613281,284.6778259277344,1.0,0.5887205004692078,0.4462307095527649,0.4462307095527649,1.0,1.0,-3.110804796218872,1.040157914161682,2.0706467628479004,0.3333398103713989,0.8964149355888367,0.8964149355888367,0.0,160.36354064941406,169.0,45618.59765625,0.0,2565.004150390625,1.0,280.0581970214844,283.046142578125,292.19354248046875,295.1456298828125,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863443970680236,1.0,0.0,0.0,3.65198016166687,3.65200424194336,8.89918226221198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.56201171875,0.0,1537.408447265625,1895.4371337890625,0.0,4183.623046875,0.9058898687362672,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316195249557496,0.5088987946510315,0.4599513709545135,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704552292823792,0.5714918375015259,0.5421015620231628,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561894297599792,0.3999436199665069,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111022114753723,0.3359544277191162,0.3211255371570587,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029724717140198,0.2156990617513656,0.9861381649971008,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.2749328613281,284.6778259277344,1.0,0.5887205004692078,0.4462307095527649,0.4462307095527649,1.0,1.0,-3.110804796218872,1.040157914161682,2.0706467628479004,0.3333398103713989,0.8964149355888367,0.8964149355888367,0.0,160.36354064941406,169.0,45618.59765625,0.0,2565.004150390625,1.0,280.0581970214844,283.046142578125,292.19354248046875,295.1456298828125,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863443970680236,1.0,0.0,0.0,3.65198016166687,3.65200424194336,8.89918226221198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.56201171875,0.0,1537.408447265625,1895.4371337890625,0.0,4183.623046875,0.9058898687362672,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.926971197128296,0.5079488158226013,0.4587806165218353,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674468636512756,0.5722109079360962,0.5425485968589783,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538728356361389,0.4009397029876709,0.2819687724113464,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084778189659119,0.3362216055393219,0.3212748169898987,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004173994064331,0.2157341539859771,0.9861378073692322,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898903012275696,0.4455863833427429,0.4455863833427429,1.0,1.0,-3.1107778549194336,1.03861665725708,2.072161197662353,0.3317387402057647,0.8966626524925232,0.8966626524925232,0.0,162.38644409179688,169.0,44686.9140625,0.0,2575.70263671875,1.0,280.3013610839844,283.21142578125,292.1241149902344,294.92449951171875,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788787961006165,1.0,0.0,0.0,3.64751935005188,3.647543430328369,8.877455570655002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3076171875,0.0,1532.0762939453125,1895.4371337890625,0.0,4118.97021484375,0.904914379119873,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244365096092224,0.5076581239700317,0.4583459198474884,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660993814468384,0.5734772086143494,0.5435801148414612,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530924320220947,0.402403712272644,0.2828908562660217,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072559833526611,0.3368545770645141,0.3217771649360657,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991794109344482,0.2160379290580749,0.9872124791145324,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911784768104553,0.4451200366020202,0.4451200366020202,1.0,1.0,-3.114492893218994,1.038894772529602,2.0755982398986816,0.33111771941185,0.8965835571289062,0.8965835571289062,0.0,163.75140380859375,172.0,44610.71875,0.0,2590.164306640625,1.0,280.3422546386719,283.263671875,292.1265563964844,294.9471130371094,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735507369041444,1.0,0.0,0.0,3.645120620727539,3.645144701004028,8.865783343026123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.1318359375,0.0,1528.9556884765625,1895.4371337890625,0.0,4072.415283203125,0.90431010723114,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221024513244628,0.5080595016479492,0.4584756195545196,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656912684440612,0.5769370794296265,0.546592116355896,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536035418510437,0.406143307685852,0.2853428423404693,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068287372589111,0.3388141095638275,0.3234595358371734,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986712217330933,0.2172211706638336,0.9918983578681946,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942065715789795,0.4441873431205749,0.4441873431205749,1.0,1.0,-3.1288650035858154,1.0421234369277954,2.0867416858673096,0.3310761153697967,0.8997037410736084,0.8997037410736084,0.0,165.7110137939453,175.0,43747.640625,0.0,2628.65869140625,1.0,280.6417236328125,283.5053100585937,292.1369323730469,294.8813781738281,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957979142665863,1.0,0.0,0.0,3.646353006362915,3.646377086639404,8.871779186847562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.4453125,0.0,1528.720458984375,1895.4371337890625,0.0,3934.551513671875,0.9044461250305176,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221024513244628,0.5080595016479492,0.4584756195545196,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656912684440612,0.5769370794296265,0.546592116355896,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536035418510437,0.406143307685852,0.2853428423404693,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068287372589111,0.3388141095638275,0.3234595358371734,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986712217330933,0.2172211706638336,0.9918983578681946,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942065715789795,0.4441873431205749,0.4441873431205749,1.0,1.0,-3.1288650035858154,1.0421234369277954,2.0867416858673096,0.3310761153697967,0.8997037410736084,0.8997037410736084,0.0,165.7110137939453,175.0,43747.640625,0.0,2628.65869140625,1.0,280.6417236328125,283.5053100585937,292.1369323730469,294.8813781738281,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957979142665863,1.0,0.0,0.0,3.646353006362915,3.646377086639404,8.871779186847562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.4453125,0.0,1528.720458984375,1895.4371337890625,0.0,3934.551513671875,0.9044461250305176,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921416699886322,0.5092176795005798,0.4593911468982696,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666818380355836,0.5811538696289062,0.5504177808761597,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554173707962036,0.4105757176876068,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077160120010376,0.3413959741592407,0.325790137052536,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699545681476593,0.2189715951681137,0.9993049502372742,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979130864143372,0.4432546198368072,0.4432546198368072,1.0,1.0,-3.149864435195923,1.0478302240371704,2.102034330368042,0.3320949077606201,0.9057424068450928,0.9057424068450928,0.0,167.3753204345703,178.0,43082.83203125,0.0,2679.02294921875,1.0,280.9418029785156,283.7533874511719,292.1752014160156,294.8716125488281,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945102035999298,1.0,0.0,0.0,3.657350778579712,3.657374858856201,8.925376278057229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.0517578125,0.0,1539.0010986328125,1895.4371337890625,0.0,3818.732177734375,0.906730055809021,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921416699886322,0.5092176795005798,0.4593911468982696,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666818380355836,0.5811538696289062,0.5504177808761597,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554173707962036,0.4105757176876068,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077160120010376,0.3413959741592407,0.325790137052536,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.699545681476593,0.2189715951681137,0.9993049502372742,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979130864143372,0.4432546198368072,0.4432546198368072,1.0,1.0,-3.149864435195923,1.0478302240371704,2.102034330368042,0.3320949077606201,0.9057424068450928,0.9057424068450928,0.0,167.3753204345703,178.0,43082.83203125,0.0,2679.02294921875,1.0,280.9418029785156,283.7533874511719,292.1752014160156,294.8716125488281,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945102035999298,1.0,0.0,0.0,3.657350778579712,3.657374858856201,8.925376278057229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.0517578125,0.0,1539.0010986328125,1895.4371337890625,0.0,3818.732177734375,0.906730055809021,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176228046417236,0.5083104372024536,0.4593043029308319,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965089738368988,0.5837626457214355,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549864888191223,0.4137496948242187,0.2909282743930816,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065167665481567,0.3430474102497101,0.3277791738510132,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986307501792908,0.2201476544141769,1.006130337715149,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.601780116558075,0.4420132935047149,0.4420132935047149,1.0,1.0,-3.1671953201293945,1.0513629913330078,2.1158323287963867,0.3320029973983764,0.9065601825714112,0.9065601825714112,0.0,170.28753662109375,181.0,44220.28515625,0.0,2729.3466796875,1.0,280.6577453613281,283.5426025390625,292.3017883300781,295.1423034667969,293.1499938964844,293.1499938964844,280.3500061035156,35765.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959568738937378,1.0,0.0,0.0,3.666814088821411,3.666838169097901,8.971623515208194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4677734375,0.0,1550.1905517578125,1895.4371337890625,0.0,3948.74072265625,0.9088731408119202,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176228046417236,0.5083104372024536,0.4593043029308319,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965089738368988,0.5837626457214355,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549864888191223,0.4137496948242187,0.2909282743930816,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065167665481567,0.3430474102497101,0.3277791738510132,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986307501792908,0.2201476544141769,1.006130337715149,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.601780116558075,0.4420132935047149,0.4420132935047149,1.0,1.0,-3.1671953201293945,1.0513629913330078,2.1158323287963867,0.3320029973983764,0.9065601825714112,0.9065601825714112,0.0,170.28753662109375,181.0,44220.28515625,0.0,2729.3466796875,1.0,280.6577453613281,283.5426025390625,292.3017883300781,295.1423034667969,293.1499938964844,293.1499938964844,280.3500061035156,35765.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959568738937378,1.0,0.0,0.0,3.666814088821411,3.666838169097901,8.971623515208194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.4677734375,0.0,1550.1905517578125,1895.4371337890625,0.0,3948.74072265625,0.9088731408119202,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909680962562561,0.5057615041732788,0.4574495255947113,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.95964515209198,0.5847707390785217,0.5549018383026123,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512725830078125,0.415678322315216,0.2925534248352051,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435622453689575,0.3286490142345428,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946275234222412,0.2204057574272155,1.0089675188064575,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049346327781677,0.4407719671726227,0.4407719671726227,1.0,1.0,-3.1730716228485107,1.0505205392837524,2.122551202774048,0.3300227522850036,0.9048359394073486,0.9048359394073486,0.0,174.60791015625,184.0,45424.44140625,0.0,2764.577880859375,1.0,280.35809326171875,283.3192138671875,292.3430480957031,295.27911376953125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758580327033995,1.0,0.0,0.0,3.669693946838379,3.6697182655334473,8.98572238838824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.03369140625,0.0,1554.7247314453125,1895.4371337890625,0.0,4092.6162109375,0.9096280932426452,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.909680962562561,0.5057615041732788,0.4574495255947113,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.95964515209198,0.5847707390785217,0.5549018383026123,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512725830078125,0.415678322315216,0.2925534248352051,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020263314247131,0.3435622453689575,0.3286490142345428,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946275234222412,0.2204057574272155,1.0089675188064575,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049346327781677,0.4407719671726227,0.4407719671726227,1.0,1.0,-3.1730716228485107,1.0505205392837524,2.122551202774048,0.3300227522850036,0.9048359394073486,0.9048359394073486,0.0,174.60791015625,184.0,45424.44140625,0.0,2764.577880859375,1.0,280.35809326171875,283.3192138671875,292.3430480957031,295.27911376953125,293.1499938964844,293.1499938964844,280.04998779296875,35938.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758580327033995,1.0,0.0,0.0,3.669693946838379,3.6697182655334473,8.98572238838824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.03369140625,0.0,1554.7247314453125,1895.4371337890625,0.0,4092.6162109375,0.9096280932426452,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055777192115784,0.5042405128479004,0.4562928974628448,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565232396125792,0.5849674344062805,0.5552990436553955,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491542935371399,0.4164163172245025,0.2932007610797882,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994570136070251,0.3435743749141693,0.3288396000862121,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922593116760254,0.2203083485364914,1.009319305419922,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062323451042175,0.4401513040065765,0.4401513040065765,1.0,1.0,-3.173592090606689,1.049183964729309,2.12440824508667,0.3286284804344177,0.9024792313575744,0.9024792313575744,0.0,176.8245849609375,184.0,46415.6484375,0.0,2777.642333984375,1.0,280.10076904296875,283.142822265625,292.3750915527344,295.4263000488281,293.1499938964844,293.1499938964844,280.04998779296875,36059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852201342582704,1.0,0.0,0.0,3.6682770252227774,3.668301105499268,8.97878408068209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.966796875,0.0,1554.0435791015625,1895.4371337890625,0.0,4173.93115234375,0.9093579053878784,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.90134459733963,0.5025753974914551,0.4548985660076141,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530301690101624,0.5849820375442505,0.5554395318031311,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467873930931091,0.4170217216014862,0.2937033772468567,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966083288192749,0.3434410393238067,0.3288445472717285,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895975470542908,0.2200744450092315,1.008922457695007,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073256134986877,0.439586728811264,0.439586728811264,1.0,1.0,-3.172220468521118,1.0472630262374878,2.124957323074341,0.327066034078598,0.9006484746932983,0.9006484746932983,0.0,179.11500549316406,187.0,46521.984375,0.0,2787.26611328125,1.0,280.0579833984375,283.09490966796875,292.35870361328125,295.3690795898437,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894973635673524,1.0,0.0,0.0,3.664375305175781,3.6643996238708496,8.959694923760253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.1123046875,0.0,1550.4268798828125,1895.4371337890625,0.0,4210.71630859375,0.908585488796234,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.89337557554245,0.4990461468696594,0.4519920349121094,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462313652038574,0.5847019553184509,0.5554603338241577,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423722386360168,0.4180318117141723,0.2945865988731384,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911281585693359,0.342927873134613,0.3286224603652954,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843665838241577,0.2193656861782074,1.0069732666015625,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090744137763977,0.438457578420639,0.438457578420639,1.0,1.0,-3.167206048965454,1.0425846576690674,2.1246213912963867,0.3235843777656555,0.8940172791481018,0.8940172791481018,0.0,183.417236328125,190.0,47526.81640625,0.0,2800.363525390625,1.0,279.7581787109375,282.8731384277344,292.3722229003906,295.4462585449219,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649523258209229,3.6495473384857178,8.88721274350246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.13623046875,0.0,1535.7646484375,1895.4371337890625,0.0,4300.0,0.9054386615753174,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.89337557554245,0.4990461468696594,0.4519920349121094,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462313652038574,0.5847019553184509,0.5554603338241577,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423722386360168,0.4180318117141723,0.2945865988731384,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911281585693359,0.342927873134613,0.3286224603652954,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843665838241577,0.2193656861782074,1.0069732666015625,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090744137763977,0.438457578420639,0.438457578420639,1.0,1.0,-3.167206048965454,1.0425846576690674,2.1246213912963867,0.3235843777656555,0.8940172791481018,0.8940172791481018,0.0,183.417236328125,190.0,47526.81640625,0.0,2800.363525390625,1.0,279.7581787109375,282.8731384277344,292.3722229003906,295.4462585449219,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649523258209229,3.6495473384857178,8.88721274350246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.13623046875,0.0,1535.7646484375,1895.4371337890625,0.0,4300.0,0.9054386615753174,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883394002914429,0.4976092875003814,0.4502000212669372,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.942297637462616,0.5860229730606079,0.5562753081321716,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255343437195,0.4204472601413727,0.2960058748722076,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.7879123687744141,0.3433956801891327,0.3288304805755615,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.6811059713363647,0.2193005681037902,1.0060536861419678,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107353568077087,0.437328428030014,0.437328428030014,1.0,1.0,-3.16686749458313,1.0396713018417358,2.127196311950684,0.3206134438514709,0.8926354050636292,0.8926354050636292,0.0,186.38967895507807,193.0,46426.76171875,0.0,2815.76806640625,1.0,280.0421447753906,283.0896911621094,292.3055419921875,295.2417297363281,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871572852134703,1.0,0.0,0.0,3.6366028785705566,3.636626958847046,8.824397355056135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.14111328125,0.0,1520.737060546875,1895.4371337890625,0.0,4190.6201171875,0.902518630027771,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8883394002914429,0.4976092875003814,0.4502000212669372,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.942297637462616,0.5860229730606079,0.5562753081321716,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255343437195,0.4204472601413727,0.2960058748722076,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.7879123687744141,0.3433956801891327,0.3288304805755615,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.6811059713363647,0.2193005681037902,1.0060536861419678,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107353568077087,0.437328428030014,0.437328428030014,1.0,1.0,-3.16686749458313,1.0396713018417358,2.127196311950684,0.3206134438514709,0.8926354050636292,0.8926354050636292,0.0,186.38967895507807,193.0,46426.76171875,0.0,2815.76806640625,1.0,280.0421447753906,283.0896911621094,292.3055419921875,295.2417297363281,293.1499938964844,293.1499938964844,280.3500061035156,36324.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871572852134703,1.0,0.0,0.0,3.6366028785705566,3.636626958847046,8.824397355056135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.14111328125,0.0,1520.737060546875,1895.4371337890625,0.0,4190.6201171875,0.902518630027771,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868219256401062,0.4978142082691192,0.4501498639583587,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173334121704,0.588892936706543,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935312747955,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876737117767334,0.3449857234954834,0.3301475048065185,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806719899177551,0.2201537191867828,1.009164810180664,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131215691566467,0.4364998042583465,0.4364998042583465,1.0,1.0,-3.177995681762696,1.0417557954788208,2.136239767074585,0.3201555907726288,0.8941344618797302,0.8941344618797302,0.0,188.0373077392578,196.0,45442.7421875,0.0,2847.46044921875,1.0,280.34161376953125,283.3284606933594,292.3119201660156,295.16619873046875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971550464630127,1.0,0.0,0.0,3.631434917449951,3.631458759307861,8.799335091680405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.70556640625,0.0,1513.5028076171875,1895.4371337890625,0.0,4054.852783203125,0.9012302756309508,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868219256401062,0.4978142082691192,0.4501498639583587,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421173334121704,0.588892936706543,0.5587155818939209,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412132859230042,0.4241935312747955,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876737117767334,0.3449857234954834,0.3301475048065185,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806719899177551,0.2201537191867828,1.009164810180664,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131215691566467,0.4364998042583465,0.4364998042583465,1.0,1.0,-3.177995681762696,1.0417557954788208,2.136239767074585,0.3201555907726288,0.8941344618797302,0.8941344618797302,0.0,188.0373077392578,196.0,45442.7421875,0.0,2847.46044921875,1.0,280.34161376953125,283.3284606933594,292.3119201660156,295.16619873046875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971550464630127,1.0,0.0,0.0,3.631434917449951,3.631458759307861,8.799335091680405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.70556640625,0.0,1513.5028076171875,1895.4371337890625,0.0,4054.852783203125,0.9012302756309508,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863720297813416,0.4987161159515381,0.4508499503135681,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112313747406,0.5925007462501526,0.5619757771492004,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430556654930115,0.4286108911037445,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684205055237,0.3471930623054504,0.3321271538734436,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813656091690063,0.2215866148471832,1.0151385068893433,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162708401679993,0.4356712102890014,0.4356712102890014,1.0,1.0,-3.1959028244018555,1.0463697910308838,2.149533033370972,0.320778489112854,0.8983491063117981,0.8983491063117981,0.0,189.53009033203125,199.0,44561.5625,0.0,2892.542236328125,1.0,280.6416015625,283.56707763671875,292.3407287597656,295.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35865.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581121802330016,1.0,0.0,0.0,3.635719537734986,3.635743379592896,8.820110792839841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.732421875,0.0,1516.3392333984375,1895.4371337890625,0.0,3935.739501953125,0.902014970779419,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863720297813416,0.4987161159515381,0.4508499503135681,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112313747406,0.5925007462501526,0.5619757771492004,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430556654930115,0.4286108911037445,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884684205055237,0.3471930623054504,0.3321271538734436,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813656091690063,0.2215866148471832,1.0151385068893433,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162708401679993,0.4356712102890014,0.4356712102890014,1.0,1.0,-3.1959028244018555,1.0463697910308838,2.149533033370972,0.320778489112854,0.8983491063117981,0.8983491063117981,0.0,189.53009033203125,199.0,44561.5625,0.0,2892.542236328125,1.0,280.6416015625,283.56707763671875,292.3407287597656,295.1350402832031,293.1499938964844,293.1499938964844,280.95001220703125,35865.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581121802330016,1.0,0.0,0.0,3.635719537734986,3.635743379592896,8.820110792839841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.732421875,0.0,1516.3392333984375,1895.4371337890625,0.0,3935.739501953125,0.902014970779419,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861320614814758,0.4993079900741577,0.4513012766838074,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435878992080688,0.5944507718086243,0.5637339353561401,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439833521842957,0.4309687912464142,0.3030249178409576,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888932228088379,0.3484303653240204,0.3332457840442657,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817983388900757,0.2224380224943161,1.0187764167785645,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180784106254578,0.4352568984031677,0.4352568984031677,1.0,1.0,-3.2061872482299805,1.049160122871399,2.157027006149292,0.3212926387786865,0.9020221829414368,0.9020221829414368,0.0,190.4040985107422,199.0,43715.64453125,0.0,2918.7236328125,1.0,280.8984069824219,283.7485046386719,292.3320617675781,295.0259704589844,293.1499938964844,293.1499938964844,280.95001220703125,35716.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499966502189636,1.0,0.0,0.0,3.641523838043213,3.641547679901123,8.848294896779407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.04345703125,0.0,1521.6416015625,1895.4371337890625,0.0,3862.931640625,0.903242528438568,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.886141300201416,0.5000215172767639,0.4519552886486053,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443086385726928,0.5965167880058289,0.5656757950782776,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.845119833946228,0.4334423243999481,0.3047412633895874,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895253896713257,0.3497663140296936,0.3344988524913788,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824465394020081,0.2233832329511642,1.0229507684707642,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200512647628784,0.4346261322498321,0.4346261322498321,1.0,1.0,-3.217895984649658,1.0519593954086304,2.1659367084503174,0.3214977383613586,0.9052550792694092,0.9052550792694092,0.0,191.24822998046875,202.0,43764.2890625,0.0,2947.88525390625,1.0,280.9416809082031,283.8036193847656,292.3702697753906,295.11444091796875,293.1499938964844,293.1499938964844,280.6499938964844,35594.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468170404434204,1.0,0.0,0.0,3.650138139724731,3.6501619815826416,8.890207254808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.744140625,0.0,1530.286376953125,1895.4371337890625,0.0,3834.24267578125,0.9050530195236206,1.0,0.0,3.0,1.0,0.0
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833628296852112,0.4992910325527191,0.4520068168640136,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427644610404968,0.598834216594696,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450916409492493,0.4369230568408966,0.3075571656227112,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885529398918152,0.3513229489326477,0.3364140391349792,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817807555198669,0.2245202511548996,1.029682159423828,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239010691642761,0.433364599943161,0.433364599943161,1.0,1.0,-3.235149383544922,1.0551424026489258,2.180006980895996,0.3210921287536621,0.9072047472000122,0.9072047472000122,0.0,194.31842041015625,205.0,45086.55859375,0.0,3001.268798828125,1.0,280.65777587890625,283.6016540527344,292.4858093261719,295.3816223144531,293.1499938964844,293.1499938964844,280.3500061035156,35659.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619917273521424,1.0,0.0,0.0,3.663492202758789,3.6635162830352783,8.95537539236102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.67041015625,0.0,1545.6705322265625,1895.4371337890625,0.0,3970.3203125,0.9080575704574584,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833628296852112,0.4992910325527191,0.4520068168640136,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427644610404968,0.598834216594696,0.5684980154037476,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450916409492493,0.4369230568408966,0.3075571656227112,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885529398918152,0.3513229489326477,0.3364140391349792,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817807555198669,0.2245202511548996,1.029682159423828,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239010691642761,0.433364599943161,0.433364599943161,1.0,1.0,-3.235149383544922,1.0551424026489258,2.180006980895996,0.3210921287536621,0.9072047472000122,0.9072047472000122,0.0,194.31842041015625,205.0,45086.55859375,0.0,3001.268798828125,1.0,280.65777587890625,283.6016540527344,292.4858093261719,295.3816223144531,293.1499938964844,293.1499938964844,280.3500061035156,35659.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619917273521424,1.0,0.0,0.0,3.663492202758789,3.6635162830352783,8.95537539236102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.67041015625,0.0,1545.6705322265625,1895.4371337890625,0.0,3970.3203125,0.9080575704574584,1.0,0.0,3.0,1.0,0.0
