time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877338171005249,0.4969126284122467,0.4503215849399566,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375722408294678,0.5994879603385925,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422872424125671,0.4391135275363922,0.3093776106834411,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847459316253662,0.3516966104507446,0.3371701240539551,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784253120422363,0.2246986329555511,1.0322411060333252,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321030676364898,0.4321030676364898,1.0,1.0,-3.240626096725464,1.0539313554763794,2.186694622039795,0.31885427236557,0.9065274596214294,0.9065274596214294,0.0,198.76339721679688,208.0,46310.6796875,0.0,3037.523681640625,1.0,280.35809326171875,283.37646484375,292.5169982910156,295.5119323730469,293.1499938964844,293.1499938964844,280.04998779296875,35825.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790872931480408,1.0,0.0,0.0,3.6705572605133057,3.670581340789795,8.989950401883107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.14111328125,0.0,1554.849853515625,1895.4371337890625,0.0,4120.78466796875,0.9097444415092468,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.877338171005249,0.4969126284122467,0.4503215849399566,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375722408294678,0.5994879603385925,0.5695934295654297,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422872424125671,0.4391135275363922,0.3093776106834411,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847459316253662,0.3516966104507446,0.3371701240539551,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784253120422363,0.2246986329555511,1.0322411060333252,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269797086715698,0.4321030676364898,0.4321030676364898,1.0,1.0,-3.240626096725464,1.0539313554763794,2.186694622039795,0.31885427236557,0.9065274596214294,0.9065274596214294,0.0,198.76339721679688,208.0,46310.6796875,0.0,3037.523681640625,1.0,280.35809326171875,283.37646484375,292.5169982910156,295.5119323730469,293.1499938964844,293.1499938964844,280.04998779296875,35825.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790872931480408,1.0,0.0,0.0,3.6705572605133057,3.670581340789795,8.989950401883107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.14111328125,0.0,1554.849853515625,1895.4371337890625,0.0,4120.78466796875,0.9097444415092468,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705374002456665,0.4938466250896454,0.4478905797004699,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.931294858455658,0.5992787480354309,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331962585449,0.4406725466251373,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800615429878235,0.3513899147510528,0.3372051417827606,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740881204605103,0.2242500931024551,1.0317338705062866,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308810532093048,0.4308810532093048,1.0,1.0,-3.2389109134674072,1.050148844718933,2.188762187957764,0.3155874609947204,0.9033402800559998,0.9033402800559998,0.0,203.3802185058593,211.0,47416.40625,0.0,3059.389404296875,1.0,280.0580749511719,283.1492919921875,292.5208435058594,295.5909423828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931901693344116,1.0,0.0,0.0,3.6695456504821777,3.669569969177246,8.984996497929387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.513671875,0.0,1555.3582763671875,1895.4371337890625,0.0,4242.28125,0.9096626043319702,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705374002456665,0.4938466250896454,0.4478905797004699,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.931294858455658,0.5992787480354309,0.5697554349899292,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387331962585449,0.4406725466251373,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800615429878235,0.3513899147510528,0.3372051417827606,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740881204605103,0.2242500931024551,1.0317338705062866,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8252868652344,1.0,0.6292404532432556,0.4308810532093048,0.4308810532093048,1.0,1.0,-3.2389109134674072,1.050148844718933,2.188762187957764,0.3155874609947204,0.9033402800559998,0.9033402800559998,0.0,203.3802185058593,211.0,47416.40625,0.0,3059.389404296875,1.0,280.0580749511719,283.1492919921875,292.5208435058594,295.5909423828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931901693344116,1.0,0.0,0.0,3.6695456504821777,3.669569969177246,8.984996497929387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.513671875,0.0,1555.3582763671875,1895.4371337890625,0.0,4242.28125,0.9096626043319702,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638326525688171,0.4904150366783142,0.4450806379318237,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.9249531030654908,0.5985430479049683,0.5693632364273071,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.8351765275001526,0.4418722987174988,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752877473831177,0.3506695926189422,0.3367981016635895,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294976234436,0.2234042584896087,1.029215693473816,284.64068603515625,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.639404296875,1.0,0.6308223009109497,0.4296590387821197,0.4296590387821197,1.0,1.0,-3.2327771186828613,1.0447362661361694,2.188040971755981,0.3116426765918731,0.8976632356643677,0.8976632356643677,0.0,207.75738525390625,214.0,48427.19140625,0.0,3070.413330078125,1.0,279.75811767578125,282.9239807128906,292.5333251953125,295.66290283203125,293.1499938964844,293.1499938964844,280.04998779296875,36298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591410636901855,3.659165143966675,8.934116522141267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.81201171875,0.0,1545.5997314453125,1895.4371337890625,0.0,4300.0,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638326525688171,0.4904150366783142,0.4450806379318237,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.9249531030654908,0.5985430479049683,0.5693632364273071,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.8351765275001526,0.4418722987174988,0.3117097914218902,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752877473831177,0.3506695926189422,0.3367981016635895,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294976234436,0.2234042584896087,1.029215693473816,284.64068603515625,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.639404296875,1.0,0.6308223009109497,0.4296590387821197,0.4296590387821197,1.0,1.0,-3.2327771186828613,1.0447362661361694,2.188040971755981,0.3116426765918731,0.8976632356643677,0.8976632356643677,0.0,207.75738525390625,214.0,48427.19140625,0.0,3070.413330078125,1.0,279.75811767578125,282.9239807128906,292.5333251953125,295.66290283203125,293.1499938964844,293.1499938964844,280.04998779296875,36298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591410636901855,3.659165143966675,8.934116522141267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.81201171875,0.0,1545.5997314453125,1895.4371337890625,0.0,4300.0,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8610653877258301,0.4893981218338012,0.4438532888889313,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.9223918318748474,0.5986941456794739,0.5692495107650757,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.8338609933853149,0.4429483413696289,0.3122957944869995,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7733301520347595,0.3506090939044952,0.3366157412528991,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6675975918769836,0.2231560796499252,1.027842998504639,284.76336669921875,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.77032470703125,1.0,0.6314789652824402,0.4290480613708496,0.4290480613708496,1.0,1.0,-3.229991912841797,1.0421408414840698,2.1878511905670166,0.3096083998680115,0.8975919485092163,0.8975919485092163,0.0,209.5864715576172,214.0,47425.71484375,0.0,3074.538330078125,1.0,280.00146484375,283.0860595703125,292.4596252441406,295.43701171875,293.1499938964844,293.1499938964844,280.04998779296875,36260.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957026839256288,1.0,0.0,0.0,3.6539182662963854,3.653942346572876,8.908630775295023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.720703125,0.0,1539.4814453125,1895.4371337890625,0.0,4263.6513671875,0.9063674807548524,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596237897872925,0.4890278875827789,0.4433484375476837,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213062524795532,0.5994322299957275,0.5697675943374634,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336582183837891,0.4445251524448395,0.313285619020462,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724604606628418,0.3509433567523956,0.3368219137191772,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6666479706764221,0.2232042104005813,1.0277010202407837,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323011517524719,0.4286454021930694,0.4286454021930694,1.0,1.0,-3.2312676906585693,1.0415420532226562,2.189725637435913,0.3086588680744171,0.8971538543701172,0.8971538543701172,0.0,210.7591552734375,217.0,47298.96875,0.0,3083.758544921875,1.0,280.04217529296875,283.1355285644531,292.4533386230469,295.44927978515625,293.1499938964844,293.1499938964844,280.3500061035156,36211.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910960793495178,1.0,0.0,0.0,3.650521278381348,3.650545358657837,8.892073992683436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.185546875,0.0,1535.3277587890625,1895.4371337890625,0.0,4224.40380859375,0.9055491089820862,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583903908729553,0.4892544448375702,0.4433240294456482,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210557341575624,0.6019022464752197,0.5718286633491516,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347040414810181,0.4485261738300323,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722222805023193,0.3523530960083008,0.3379685878753662,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662169098854065,0.2239247858524322,1.0302268266677856,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278401136398315,0.4278401136398315,1.0,1.0,-3.241273641586304,1.0431406497955322,2.1981329917907715,0.3079673051834106,0.8994528651237488,0.8994528651237488,0.0,212.41737365722656,220.0,46284.6328125,0.0,3114.52392578125,1.0,280.3417358398437,283.3694763183594,292.4440612792969,295.3560485839844,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767665266990662,1.0,0.0,0.0,3.649250984191896,3.649275064468384,8.885886586540437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.1630859375,0.0,1532.45751953125,1895.4371337890625,0.0,4100.55322265625,0.9051398634910583,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583903908729553,0.4892544448375702,0.4433240294456482,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210557341575624,0.6019022464752197,0.5718286633491516,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347040414810181,0.4485261738300323,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722222805023193,0.3523530960083008,0.3379685878753662,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662169098854065,0.2239247858524322,1.0302268266677856,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345016360282898,0.4278401136398315,0.4278401136398315,1.0,1.0,-3.241273641586304,1.0431406497955322,2.1981329917907715,0.3079673051834106,0.8994528651237488,0.8994528651237488,0.0,212.41737365722656,220.0,46284.6328125,0.0,3114.52392578125,1.0,280.3417358398437,283.3694763183594,292.4440612792969,295.3560485839844,293.1499938964844,293.1499938964844,280.6499938964844,36016.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767665266990662,1.0,0.0,0.0,3.649250984191896,3.649275064468384,8.885886586540437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.1630859375,0.0,1532.45751953125,1895.4371337890625,0.0,4100.55322265625,0.9051398634910583,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580729961395264,0.4901666343212127,0.4440375864505768,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218855500221252,0.6051265597343445,0.5747279524803162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923166275024,0.4532025754451751,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729073762893677,0.354387879371643,0.3397857844829559,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667936444282532,0.2252262532711029,1.035619020462036,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374590396881104,0.4270347952842712,0.4270347952842712,1.0,1.0,-3.258084774017334,1.0472118854522705,2.2108728885650635,0.3082888722419739,0.904400110244751,0.904400110244751,0.0,213.92333984375,223.0,45372.74609375,0.0,3159.456787109375,1.0,280.6417541503906,283.6036376953125,292.4580993652344,295.3077697753906,293.1499938964844,293.1499938964844,280.3500061035156,35776.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640761017799376,1.0,0.0,0.0,3.6569106578826895,3.65693473815918,8.92322759682429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.12109375,0.0,1539.1943359375,1895.4371337890625,0.0,3988.83642578125,0.90669184923172,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580729961395264,0.4901666343212127,0.4440375864505768,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218855500221252,0.6051265597343445,0.5747279524803162,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923166275024,0.4532025754451751,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729073762893677,0.354387879371643,0.3397857844829559,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667936444282532,0.2252262532711029,1.035619020462036,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374590396881104,0.4270347952842712,0.4270347952842712,1.0,1.0,-3.258084774017334,1.0472118854522705,2.2108728885650635,0.3082888722419739,0.904400110244751,0.904400110244751,0.0,213.92333984375,223.0,45372.74609375,0.0,3159.456787109375,1.0,280.6417541503906,283.6036376953125,292.4580993652344,295.3077697753906,293.1499938964844,293.1499938964844,280.3500061035156,35776.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640761017799376,1.0,0.0,0.0,3.6569106578826895,3.65693473815918,8.92322759682429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.12109375,0.0,1539.1943359375,1895.4371337890625,0.0,3988.83642578125,0.90669184923172,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558007478713989,0.4891891181468963,0.4438332915306091,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204978942871094,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368296027183533,0.4565865397453308,0.3218088448047638,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720546722412109,0.3555168509483337,0.3412741720676422,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176681518555,0.2259852290153503,1.0405274629592896,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406163573265076,0.4258772730827331,0.4258772730827331,1.0,1.0,-3.2714390754699707,1.0490820407867432,2.2223570346832275,0.3074189722537994,0.9044094681739808,0.9044094681739808,0.0,216.73880004882807,226.0,46641.47265625,0.0,3204.470947265625,1.0,280.3577575683594,283.40362548828125,292.5608825683594,295.557373046875,293.1499938964844,293.1499938964844,280.04998779296875,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775304794311525,1.0,0.0,0.0,3.662891149520874,3.6629154682159424,8.952438292908482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.046875,0.0,1546.4881591796875,1895.4371337890625,0.0,4107.22021484375,0.90805846452713,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558007478713989,0.4891891181468963,0.4438332915306091,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204978942871094,0.6067599654197693,0.576890230178833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368296027183533,0.4565865397453308,0.3218088448047638,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720546722412109,0.3555168509483337,0.3412741720676422,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176681518555,0.2259852290153503,1.0405274629592896,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406163573265076,0.4258772730827331,0.4258772730827331,1.0,1.0,-3.2714390754699707,1.0490820407867432,2.2223570346832275,0.3074189722537994,0.9044094681739808,0.9044094681739808,0.0,216.73880004882807,226.0,46641.47265625,0.0,3204.470947265625,1.0,280.3577575683594,283.40362548828125,292.5608825683594,295.557373046875,293.1499938964844,293.1499938964844,280.04998779296875,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775304794311525,1.0,0.0,0.0,3.662891149520874,3.6629154682159424,8.952438292908482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.046875,0.0,1546.4881591796875,1895.4371337890625,0.0,4107.22021484375,0.90805846452713,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508338332176208,0.4866513907909393,0.4419868886470794,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159274101257324,0.6067611575126648,0.5773658752441406,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.4587207436561584,0.3235796391963959,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878012657166,0.3555229902267456,0.3416684567928314,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.225861057639122,1.041638970375061,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.643116295337677,0.424719750881195,0.424719750881195,1.0,1.0,-3.2737410068511963,1.0468671321868896,2.226873874664306,0.3048661947250366,0.9017937183380128,0.9017937183380128,0.0,220.9527282714844,229.0,47802.5625,0.0,3233.1064453125,1.0,280.0581359863281,283.18072509765625,292.582275390625,295.6735534667969,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932766556739808,1.0,0.0,0.0,3.662153005599976,3.662177085876465,8.948830441113387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3984375,0.0,1547.0018310546875,1895.4371337890625,0.0,4243.01806640625,0.908007025718689,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508338332176208,0.4866513907909393,0.4419868886470794,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159274101257324,0.6067611575126648,0.5773658752441406,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346670269966125,0.4587207436561584,0.3235796391963959,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687878012657166,0.3555229902267456,0.3416684567928314,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.225861057639122,1.041638970375061,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.643116295337677,0.424719750881195,0.424719750881195,1.0,1.0,-3.2737410068511963,1.0468671321868896,2.226873874664306,0.3048661947250366,0.9017937183380128,0.9017937183380128,0.0,220.9527282714844,229.0,47802.5625,0.0,3233.1064453125,1.0,280.0581359863281,283.18072509765625,292.582275390625,295.6735534667969,293.1499938964844,293.1499938964844,279.75,36036.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932766556739808,1.0,0.0,0.0,3.662153005599976,3.662177085876465,8.948830441113387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.3984375,0.0,1547.0018310546875,1895.4371337890625,0.0,4243.01806640625,0.908007025718689,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481255769729614,0.4851331412792206,0.440832108259201,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133442640304564,0.6064353585243225,0.5772821307182312,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.833347737789154,0.4595569372177124,0.3242993950843811,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668774724006653,0.3552790582180023,0.3416206538677215,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614217162132263,0.2255780696868896,1.0411607027053833,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441026926040649,0.424140989780426,0.424140989780426,1.0,1.0,-3.2724878787994385,1.0448815822601318,2.2276065349578857,0.3032194674015045,0.8989807963371277,0.8989807963371277,0.0,223.1240997314453,229.0,48772.1875,0.0,3242.466064453125,1.0,279.8009948730469,283.0049133300781,292.6044921875,295.8092956542969,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6588099002838135,3.658833980560303,8.932499326874677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.80712890625,0.0,1544.2022705078125,1895.4371337890625,0.0,4300.0,0.9073089957237244,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451905846595764,0.4834760129451751,0.4394463002681732,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.91050922870636,0.6059207916259766,0.5769307017326355,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318068385124207,0.4602620005607605,0.3248685300350189,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.764737606048584,0.3548919260501861,0.3413865268230438,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594147086143494,0.2251636534929275,1.0399501323699951,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448942422866821,0.4236288666725158,0.4236288666725158,1.0,1.0,-3.269348859786988,1.0423732995986938,2.226975440979004,0.3014648258686065,0.8966922760009766,0.8966922760009766,0.0,225.37271118164065,217.0,48846.94140625,0.0,3248.063232421875,1.0,279.7580871582031,282.956787109375,292.59246826171875,295.7486877441406,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65291690826416,3.6529409885406494,8.90374792561488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.09423828125,0.0,1538.4083251953125,1895.4371337890625,0.0,4300.0,0.9060946702957152,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470893502235413,0.4822372496128082,0.4376179575920105,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143262505531312,0.6066109538078308,0.5769008994102478,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8359939455986023,0.46322101354599,0.3264645636081695,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674371004104614,0.3551735877990722,0.3411703705787658,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614313721656799,0.2250293791294098,1.0375657081604004,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.849609375,1.0,0.6422222852706909,0.4226046204566955,0.4226046204566955,1.0,1.0,-3.2658960819244385,1.0384196043014526,2.2274765968322754,0.2981925308704376,0.8966887593269348,0.8966887593269348,0.0,221.76803588867188,205.0,47696.40234375,0.0,3220.348388671875,1.0,280.04217529296875,283.1656799316406,292.4997863769531,295.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36166.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938378930091858,1.0,0.0,0.0,3.645963907241821,3.645987987518311,8.869886300999497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.97314453125,0.0,1529.927978515625,1895.4371337890625,0.0,4247.79833984375,0.9045000076293944,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470893502235413,0.4822372496128082,0.4376179575920105,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9143262505531312,0.6066109538078308,0.5769008994102478,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8359939455986023,0.46322101354599,0.3264645636081695,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674371004104614,0.3551735877990722,0.3411703705787658,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614313721656799,0.2250293791294098,1.0375657081604004,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.849609375,1.0,0.6422222852706909,0.4226046204566955,0.4226046204566955,1.0,1.0,-3.2658960819244385,1.0384196043014526,2.2274765968322754,0.2981925308704376,0.8966887593269348,0.8966887593269348,0.0,221.76803588867188,205.0,47696.40234375,0.0,3220.348388671875,1.0,280.04217529296875,283.1656799316406,292.4997863769531,295.52520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36166.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938378930091858,1.0,0.0,0.0,3.645963907241821,3.645987987518311,8.869886300999497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.97314453125,0.0,1529.927978515625,1895.4371337890625,0.0,4247.79833984375,0.9045000076293944,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553972840309143,0.4826050996780395,0.4373302161693573,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199436187744,0.6088967323303223,0.5783752799034119,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675497412681579,0.3290061354637146,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760341763496399,0.3565971255302429,0.3419176340103149,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687481999397278,0.2258144319057464,1.038429856300354,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.4215803742408752,0.4215803742408752,1.0,1.0,-3.2723076343536377,1.0380393266677856,2.2342681884765625,0.2963131070137024,0.8994072675704956,0.8994072675704956,0.0,212.91493225097656,193.0,46639.93359375,0.0,3185.111328125,1.0,280.3417053222656,283.3953552246094,292.4751281738281,295.4140625,293.1499938964844,293.1499938964844,280.6499938964844,35969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805791974067688,1.0,0.0,0.0,3.646459817886353,3.646483659744263,8.872298735695949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.27294921875,0.0,1529.0054931640625,1895.4371337890625,0.0,4133.755859375,0.9044828414916992,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553972840309143,0.4826050996780395,0.4373302161693573,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199436187744,0.6088967323303223,0.5783752799034119,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462547063827515,0.4675497412681579,0.3290061354637146,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760341763496399,0.3565971255302429,0.3419176340103149,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687481999397278,0.2258144319057464,1.038429856300354,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.638216495513916,0.4215803742408752,0.4215803742408752,1.0,1.0,-3.2723076343536377,1.0380393266677856,2.2342681884765625,0.2963131070137024,0.8994072675704956,0.8994072675704956,0.0,212.91493225097656,193.0,46639.93359375,0.0,3185.111328125,1.0,280.3417053222656,283.3953552246094,292.4751281738281,295.4140625,293.1499938964844,293.1499938964844,280.6499938964844,35969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805791974067688,1.0,0.0,0.0,3.646459817886353,3.646483659744263,8.872298735695949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.27294921875,0.0,1529.0054931640625,1895.4371337890625,0.0,4133.755859375,0.9044828414916992,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.867662787437439,0.4836771786212921,0.4377180337905884,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428454637527466,0.6119667887687683,0.5806345343589783,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604932427406311,0.4725797176361084,0.332047700881958,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883628606796265,0.3586712777614593,0.3432765901088714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795708537101746,0.2272030562162399,1.041864275932312,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273286819458,0.4207149744033813,0.4207149744033813,1.0,1.0,-3.2849066257476807,1.040288329124451,2.2446181774139404,0.2957279682159424,0.9046968221664428,0.9046968221664428,0.0,201.8586578369141,181.0,45680.15625,0.0,3150.9521484375,1.0,280.6417541503906,283.6249389648437,292.4753112792969,295.3484802246094,293.1499938964844,293.1499938964844,280.3500061035156,35732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683127999305724,1.0,0.0,0.0,3.655771732330322,3.655795574188232,8.917670015762269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.77783203125,0.0,1537.5968017578125,1895.4371337890625,0.0,4026.331298828125,0.9064059257507324,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.867662787437439,0.4836771786212921,0.4377180337905884,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428454637527466,0.6119667887687683,0.5806345343589783,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604932427406311,0.4725797176361084,0.332047700881958,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883628606796265,0.3586712777614593,0.3432765901088714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795708537101746,0.2272030562162399,1.041864275932312,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338273286819458,0.4207149744033813,0.4207149744033813,1.0,1.0,-3.2849066257476807,1.040288329124451,2.2446181774139404,0.2957279682159424,0.9046968221664428,0.9046968221664428,0.0,201.8586578369141,181.0,45680.15625,0.0,3150.9521484375,1.0,280.6417541503906,283.6249389648437,292.4753112792969,295.3484802246094,293.1499938964844,293.1499938964844,280.3500061035156,35732.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683127999305724,1.0,0.0,0.0,3.655771732330322,3.655795574188232,8.917670015762269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.77783203125,0.0,1537.5968017578125,1895.4371337890625,0.0,4026.331298828125,0.9064059257507324,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804937601089478,0.4829176962375641,0.4371874928474426,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592942595481871,0.6134501099586487,0.5821265578269958,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757154941558838,0.4762971103191376,0.3346283733844757,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501167297363,0.3598600924015045,0.3442847430706024,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911464333534241,0.2280776053667068,1.044730544090271,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198495745658874,0.4198495745658874,1.0,1.0,-3.293839693069458,1.0411903858184814,2.252649307250977,0.2948458194732666,0.9049983024597168,0.9049983024597168,0.0,190.9978179931641,169.0,46912.6328125,0.0,3109.552001953125,1.0,280.3577575683594,283.4213256835937,292.5650634765625,295.58221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817014932632446,1.0,0.0,0.0,3.6632332801818848,3.663257360458374,8.954110057857179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.3193359375,0.0,1546.5748291015625,1895.4371337890625,0.0,4143.49609375,0.9081069827079772,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804937601089478,0.4829176962375641,0.4371874928474426,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592942595481871,0.6134501099586487,0.5821265578269958,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757154941558838,0.4762971103191376,0.3346283733844757,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013501167297363,0.3598600924015045,0.3442847430706024,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911464333534241,0.2280776053667068,1.044730544090271,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290218234062195,0.4198495745658874,0.4198495745658874,1.0,1.0,-3.293839693069458,1.0411903858184814,2.252649307250977,0.2948458194732666,0.9049983024597168,0.9049983024597168,0.0,190.9978179931641,169.0,46912.6328125,0.0,3109.552001953125,1.0,280.3577575683594,283.4213256835937,292.5650634765625,295.58221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817014932632446,1.0,0.0,0.0,3.6632332801818848,3.663257360458374,8.954110057857179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.3193359375,0.0,1546.5748291015625,1895.4371337890625,0.0,4143.49609375,0.9081069827079772,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864297270774841,0.4819080233573913,0.4362982511520386,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665089845657348,0.6135280728340149,0.5822204351425171,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830245137214661,0.4776463806629181,0.335542768239975,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073853254318237,0.3600168824195862,0.3443782031536102,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965232491493225,0.2281853854656219,1.0447880029678345,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262572407722473,0.4194168746471405,0.4194168746471405,1.0,1.0,-3.2941701412200928,1.0401451587677002,2.2540249824523926,0.2938050329685211,0.903557538986206,0.903557538986206,0.0,185.8983154296875,169.0,47929.8515625,0.0,3081.60595703125,1.0,280.100830078125,283.24493408203125,292.5987854003906,295.7428283691406,293.1499938964844,293.1499938964844,280.04998779296875,35916.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918727278709412,1.0,0.0,0.0,3.664616107940674,3.664640426635742,8.96087215096486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.41259765625,0.0,1548.8660888671875,1895.4371337890625,0.0,4231.04052734375,0.908446729183197,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920905590057373,0.4806465804576874,0.4350435733795166,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.973109006881714,0.6132919788360596,0.581901490688324,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901466727256775,0.478771835565567,0.3362227082252502,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129618763923645,0.3599486351013183,0.3441966474056244,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016168236732483,0.2281031459569931,1.0438417196273804,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232113242149353,0.4188771545886993,0.4188771545886993,1.0,1.0,-3.291743516921997,1.0378371477127075,2.253906488418579,0.2921008467674255,0.9026193022727966,0.9026193022727966,0.0,180.9553985595703,157.0,48037.546875,0.0,3048.55908203125,1.0,280.0580139160156,283.1947631835937,292.57525634765625,295.6844482421875,293.1499938964844,293.1499938964844,279.75,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997308313846588,1.0,0.0,0.0,3.663811683654785,3.6638357639312735,8.956938017945504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.23828125,0.0,1548.597412109375,1895.4371337890625,0.0,4277.26318359375,0.908353328704834,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9043684601783752,0.47776660323143,0.432220309972763,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9860334396362304,0.6122680902481079,0.5807382464408875,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.90547376871109,0.4806711971759796,0.3373369574546814,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.824337363243103,0.3594229519367218,0.3434411883354187,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.7121647000312805,0.2275915145874023,1.0402482748031616,284.6985168457031,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.69708251953125,1.0,0.6164667010307312,0.4177977442741394,0.4177977442741394,1.0,1.0,-3.283065795898437,1.031810283660889,2.251255512237549,0.2880854904651642,0.8977041244506836,0.8977041244506836,0.0,170.82882690429688,145.0,49043.16015625,0.0,2973.06884765625,1.0,279.7582702636719,282.9676818847656,292.58868408203125,295.757080078125,293.1499938964844,293.1499938964844,280.04998779296875,36235.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557323932647705,3.65575647354126,8.917479021874897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.68603515625,0.0,1541.318115234375,1895.4371337890625,0.0,4300.0,0.9067020416259766,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9043684601783752,0.47776660323143,0.432220309972763,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.9860334396362304,0.6122680902481079,0.5807382464408875,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.90547376871109,0.4806711971759796,0.3373369574546814,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.824337363243103,0.3594229519367218,0.3434411883354187,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.7121647000312805,0.2275915145874023,1.0402482748031616,284.6985168457031,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.69708251953125,1.0,0.6164667010307312,0.4177977442741394,0.4177977442741394,1.0,1.0,-3.283065795898437,1.031810283660889,2.251255512237549,0.2880854904651642,0.8977041244506836,0.8977041244506836,0.0,170.82882690429688,145.0,49043.16015625,0.0,2973.06884765625,1.0,279.7582702636719,282.9676818847656,292.58868408203125,295.757080078125,293.1499938964844,293.1499938964844,280.04998779296875,36235.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557323932647705,3.65575647354126,8.917479021874897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.68603515625,0.0,1541.318115234375,1895.4371337890625,0.0,4300.0,0.9067020416259766,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9226997494697572,0.4767894148826599,0.4303605258464813,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127769947052002,0.578481137752533,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9272596836090088,0.4840360283851623,0.3389899730682373,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8390359878540039,0.359822541475296,0.3430418372154236,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7248216867446899,0.2276593893766403,1.037380576133728,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620910644531,1.0,0.6093286275863647,0.4167183339595794,0.4167183339595794,1.0,1.0,-3.2765140533447266,1.0265536308288574,2.249960422515869,0.2843233942985534,0.8978487849235535,0.8978487849235535,0.0,159.54364013671875,133.0,47859.53515625,0.0,2895.685791015625,1.0,280.0422058105469,283.1737670898437,292.48321533203125,295.5238342285156,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967238903045654,1.0,0.0,0.0,3.649729251861572,3.6497530937194815,8.888215461411164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.458984375,0.0,1533.9254150390625,1895.4371337890625,0.0,4272.31298828125,0.9053236842155457,1.0,0.0,3.0,1.0,0.0
