time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9226997494697572,0.4767894148826599,0.4303605258464813,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127769947052002,0.578481137752533,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9272596836090088,0.4840360283851623,0.3389899730682373,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8390359878540039,0.359822541475296,0.3430418372154236,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7248216867446899,0.2276593893766403,1.037380576133728,284.8611755371094,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620910644531,1.0,0.6093286275863647,0.4167183339595794,0.4167183339595794,1.0,1.0,-3.2765140533447266,1.0265536308288574,2.249960422515869,0.2843233942985534,0.8978487849235535,0.8978487849235535,0.0,159.54364013671875,133.0,47859.53515625,0.0,2895.685791015625,1.0,280.0422058105469,283.1737670898437,292.48321533203125,295.5238342285156,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967238903045654,1.0,0.0,0.0,3.649729251861572,3.6497530937194815,8.888215461411164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.458984375,0.0,1533.9254150390625,1895.4371337890625,0.0,4272.31298828125,0.9053236842155457,1.0,0.0,3.0,1.0,0.0
12233460,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9394447803497314,0.4771227538585663,0.4301714301109314,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.6176820993423462,0.552593469619751,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9470290541648864,0.488581895828247,0.3417605757713318,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8522655367851257,0.3611626327037811,0.3438186943531036,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7356640100479126,0.2284481674432754,1.038748025894165,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.2630615234375,285.0240173339844,1.0,0.6007289290428162,0.4160392582416534,0.4160392582416534,1.0,1.0,-3.250746011734009,1.0154283046722412,2.235317707061768,0.2791143357753753,0.9002404808998108,0.9002404808998108,0.0,150.43963623046875,121.0,46463.36328125,0.0,2791.402099609375,1.0,280.3417358398437,283.3822631835937,292.439453125,295.3799133300781,293.1499938964844,293.1499938964844,280.04998779296875,35969.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838615655899048,1.0,0.0,0.0,3.650404930114746,3.6504290103912354,8.891507263797394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.8466796875,0.0,1533.3924560546875,1895.4371337890625,0.0,4162.19873046875,0.905360221862793,1.0,0.0,3.0,1.0,0.0
12233520,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9394447803497314,0.4771227538585663,0.4301714301109314,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.6176820993423462,0.552593469619751,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9470290541648864,0.488581895828247,0.3417605757713318,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8522655367851257,0.3611626327037811,0.3438186943531036,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7356640100479126,0.2284481674432754,1.038748025894165,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.2630615234375,285.0240173339844,1.0,0.6007289290428162,0.4160392582416534,0.4160392582416534,1.0,1.0,-3.250746011734009,1.0154283046722412,2.235317707061768,0.2791143357753753,0.9002404808998108,0.9002404808998108,0.0,150.43963623046875,121.0,46463.36328125,0.0,2791.402099609375,1.0,280.3417358398437,283.3822631835937,292.439453125,295.3799133300781,293.1499938964844,293.1499938964844,280.04998779296875,35969.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838615655899048,1.0,0.0,0.0,3.650404930114746,3.6504290103912354,8.891507263797394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.8466796875,0.0,1533.3924560546875,1895.4371337890625,0.0,4162.19873046875,0.905360221862793,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9574065804481506,0.4757125973701477,0.4291639029979706,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251605749130249,0.5238101482391357,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9674816727638244,0.4918597340583801,0.3441274464130401,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678296208381653,0.3616974651813507,0.3443210422992706,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483505010604858,0.2288182973861694,1.0398091077804563,284.8313903808594,284.95001220703125,300.34918212890625,289.4765014648437,298.23895263671875,297.2856750488281,284.8290100097656,1.0,0.5910654664039612,0.4153601825237274,0.4153601825237274,1.0,1.0,-3.219660520553589,1.002438187599182,2.217222213745117,0.2731522619724273,0.8971314430236816,0.8971314430236816,0.0,140.84181213378906,141.0,47192.18359375,0.0,2674.916259765625,1.0,280.0578308105469,283.1551513671875,292.5044860839844,295.5541076660156,293.1499938964844,293.1499938964844,280.3500061035156,36123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933532476425172,1.0,0.0,0.0,3.64670729637146,3.646731376647949,8.87350324774161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.95947265625,0.0,1530.4300537109375,1895.4371337890625,0.0,4243.6708984375,0.9046119451522828,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9574065804481506,0.4757125973701477,0.4291639029979706,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251605749130249,0.5238101482391357,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9674816727638244,0.4918597340583801,0.3441274464130401,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678296208381653,0.3616974651813507,0.3443210422992706,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7483505010604858,0.2288182973861694,1.0398091077804563,284.8313903808594,284.95001220703125,300.34918212890625,289.4765014648437,298.23895263671875,297.2856750488281,284.8290100097656,1.0,0.5910654664039612,0.4153601825237274,0.4153601825237274,1.0,1.0,-3.219660520553589,1.002438187599182,2.217222213745117,0.2731522619724273,0.8971314430236816,0.8971314430236816,0.0,140.84181213378906,141.0,47192.18359375,0.0,2674.916259765625,1.0,280.0578308105469,283.1551513671875,292.5044860839844,295.5541076660156,293.1499938964844,293.1499938964844,280.3500061035156,36123.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933532476425172,1.0,0.0,0.0,3.64670729637146,3.646731376647949,8.87350324774161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.95947265625,0.0,1530.4300537109375,1895.4371337890625,0.0,4243.6708984375,0.9046119451522828,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9593836665153505,0.4751948714256286,0.4283792674541473,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.6292856931686401,0.519801914691925,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9708660244941713,0.4936453402042389,0.3451571762561798,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8701443672180176,0.3619890809059143,0.3444129228591919,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7502498626708984,0.2290247678756714,1.0400676727294922,284.94683837890625,284.95001220703125,300.3509216308594,289.470458984375,298.2489013671875,297.30078125,284.9538269042969,1.0,0.5904375910758972,0.415020614862442,0.415020614862442,1.0,1.0,-3.215512275695801,1.0000795125961304,2.21543288230896,0.271188884973526,0.8982017040252686,0.8982017040252686,0.0,139.51939392089844,141.0,46181.64453125,0.0,2659.343017578125,1.0,280.3012084960937,283.3117980957031,292.43316650390625,295.33184814453125,293.1499938964844,293.1499938964844,280.3500061035156,36063.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986291229724884,1.0,0.0,0.0,3.6453022956848153,3.645326375961304,8.866667258189409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.57861328125,0.0,1528.421142578125,1895.4371337890625,0.0,4183.1650390625,0.9043101668357848,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.958335280418396,0.4752056002616882,0.4282336235046386,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6329737305641174,0.521243691444397,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9713019728660583,0.4958684146404266,0.3465968668460846,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8697296977043152,0.3625839948654175,0.3448781967163086,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499538660049438,0.2294567972421646,1.0416688919067385,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602844238281,297.3166198730469,284.99591064453125,1.0,0.5918198823928833,0.4148964285850525,0.4148964285850525,1.0,1.0,-3.22126841545105,1.0017942190170288,2.2194740772247314,0.2714071571826935,0.8990069627761841,0.8990069627761841,0.0,140.15162658691406,161.0,46119.390625,0.0,2674.42578125,1.0,280.34210205078125,283.3617248535156,292.424072265625,295.3458251953125,293.1499938964844,293.1499938964844,280.6499938964844,35991.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817464351654052,1.0,0.0,0.0,3.646140813827514,3.646164894104004,8.870746341926861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.796875,0.0,1528.8160400390625,1895.4371337890625,0.0,4143.8857421875,0.9044228196144104,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9494043588638306,0.4760769009590149,0.4289164841175079,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382570266723633,0.5357764363288879,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657923579216005,0.5010794997215271,0.3501502871513366,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631619811058044,0.3643713891506195,0.3465300798416137,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447822690010071,0.2307802438735962,1.0476607084274292,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783508300781,297.3399353027344,285.20281982421875,1.0,0.5995357632637024,0.4146480560302734,0.4146480560302734,1.0,1.0,-3.252999782562256,1.012534499168396,2.2404651641845703,0.2747730016708374,0.9040067195892334,0.9040067195892334,0.0,145.5878448486328,181.0,45359.9609375,0.0,2769.22265625,1.0,280.6417541503906,283.60406494140625,292.40167236328125,295.25408935546875,293.1499938964844,293.1499938964844,280.3500061035156,35760.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687225222587584,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.91055549345765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.6162109375,0.0,1536.1781005859375,1895.4371337890625,0.0,4029.94677734375,0.906099796295166,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9494043588638306,0.4760769009590149,0.4289164841175079,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382570266723633,0.5357764363288879,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657923579216005,0.5010794997215271,0.3501502871513366,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631619811058044,0.3643713891506195,0.3465300798416137,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447822690010071,0.2307802438735962,1.0476607084274292,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783508300781,297.3399353027344,285.20281982421875,1.0,0.5995357632637024,0.4146480560302734,0.4146480560302734,1.0,1.0,-3.252999782562256,1.012534499168396,2.2404651641845703,0.2747730016708374,0.9040067195892334,0.9040067195892334,0.0,145.5878448486328,181.0,45359.9609375,0.0,2769.22265625,1.0,280.6417541503906,283.60406494140625,292.40167236328125,295.25408935546875,293.1499938964844,293.1499938964844,280.3500061035156,35760.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687225222587584,1.0,0.0,0.0,3.654313087463379,3.654337167739868,8.91055549345765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.6162109375,0.0,1536.1781005859375,1895.4371337890625,0.0,4029.94677734375,0.906099796295166,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9311246871948242,0.4754076600074768,0.4291384816169739,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384687423706055,0.5640996694564819,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9516448974609376,0.5051066875457764,0.3534962236881256,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500386476516724,0.3654228150844574,0.3481462001800537,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7342891693115234,0.2316117584705352,1.0539804697036743,285.07000732421875,284.95001220703125,300.3615417480469,289.4363098144531,298.2730407714844,297.3282775878906,285.0704650878906,1.0,0.6119505167007446,0.4143996834754944,0.4143996834754944,1.0,1.0,-3.3008813858032227,1.0290038585662842,2.2718775272369385,0.2804931700229645,0.904481053352356,0.904481053352356,0.0,155.96917724609375,199.0,46955.07421875,0.0,2927.779296875,1.0,280.3577575683594,283.42388916015625,292.4873962402344,295.4985656738281,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830159544944764,1.0,0.0,0.0,3.661285877227783,3.661309957504273,8.944592764237314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.99560546875,0.0,1544.4654541015625,1895.4371337890625,0.0,4154.8837890625,0.9076820015907288,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9311246871948242,0.4754076600074768,0.4291384816169739,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384687423706055,0.5640996694564819,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9516448974609376,0.5051066875457764,0.3534962236881256,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500386476516724,0.3654228150844574,0.3481462001800537,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7342891693115234,0.2316117584705352,1.0539804697036743,285.07000732421875,284.95001220703125,300.3615417480469,289.4363098144531,298.2730407714844,297.3282775878906,285.0704650878906,1.0,0.6119505167007446,0.4143996834754944,0.4143996834754944,1.0,1.0,-3.3008813858032227,1.0290038585662842,2.2718775272369385,0.2804931700229645,0.904481053352356,0.904481053352356,0.0,155.96917724609375,199.0,46955.07421875,0.0,2927.779296875,1.0,280.3577575683594,283.42388916015625,292.4873962402344,295.4985656738281,293.1499938964844,293.1499938964844,280.04998779296875,35827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830159544944764,1.0,0.0,0.0,3.661285877227783,3.661309957504273,8.944592764237314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.99560546875,0.0,1544.4654541015625,1895.4371337890625,0.0,4154.8837890625,0.9076820015907288,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073240160942078,0.473372608423233,0.4279863238334656,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330748796463013,0.6005744934082031,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.93087238073349,0.5079497694969177,0.3559629321098327,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332536816596985,0.3654577732086181,0.3488442301750183,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202474474906921,0.231561467051506,1.0568602085113523,284.9255065917969,284.95001220703125,300.3664245605469,289.4211120605469,298.2441101074219,297.2865295410156,284.9258728027344,1.0,0.6262598037719727,0.4128815531730652,0.4128815531730652,1.0,1.0,-3.3507332801818848,1.042711615562439,2.308021545410156,0.283319354057312,0.9028774499893188,0.9028774499893188,0.0,169.97909545898438,217.0,48582.14453125,0.0,3115.682373046875,1.0,280.0581359863281,283.2292785644531,292.4979858398437,295.6283569335937,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662799119949341,3.66282320022583,8.951988093031105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.57861328125,0.0,1547.234619140625,1895.4371337890625,0.0,4300.0,0.9081129431724548,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073240160942078,0.473372608423233,0.4279863238334656,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330748796463013,0.6005744934082031,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.93087238073349,0.5079497694969177,0.3559629321098327,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332536816596985,0.3654577732086181,0.3488442301750183,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202474474906921,0.231561467051506,1.0568602085113523,284.9255065917969,284.95001220703125,300.3664245605469,289.4211120605469,298.2441101074219,297.2865295410156,284.9258728027344,1.0,0.6262598037719727,0.4128815531730652,0.4128815531730652,1.0,1.0,-3.3507332801818848,1.042711615562439,2.308021545410156,0.283319354057312,0.9028774499893188,0.9028774499893188,0.0,169.97909545898438,217.0,48582.14453125,0.0,3115.682373046875,1.0,280.0581359863281,283.2292785644531,292.4979858398437,295.6283569335937,293.1499938964844,293.1499938964844,279.75,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662799119949341,3.66282320022583,8.951988093031105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.57861328125,0.0,1547.234619140625,1895.4371337890625,0.0,4300.0,0.9081129431724548,1.0,0.0,3.0,1.0,0.0
12234180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8738700151443481,0.4704518020153045,0.4264397025108337,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.9680756330490112,0.6272335052490234,0.5963455438613892,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.8970999121665955,0.5099486112594604,0.3581599593162536,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8059589862823486,0.3646548390388489,0.3491866886615753,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.6949524283409119,0.2307087928056717,1.0581880807876587,284.7476501464844,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508239746094,284.7463684082031,1.0,0.6380292773246765,0.411363422870636,0.411363422870636,1.0,1.0,-3.3483986854553223,1.0376543998718262,2.310744285583496,0.2793571949005127,0.8987125158309937,0.8987125158309937,0.0,192.74948120117188,235.0,49680.73828125,0.0,3240.72900390625,1.0,279.7581787109375,283.0080261230469,292.5299377441406,295.7317810058594,293.1499938964844,293.1499938964844,280.04998779296875,36178.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656890869140625,3.656914949417114,8.923132099880604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.3017578125,0.0,1542.185302734375,1895.4371337890625,0.0,4300.0,0.9069240689277648,1.0,0.0,3.0,1.0,0.0
12234240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8738700151443481,0.4704518020153045,0.4264397025108337,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.9680756330490112,0.6272335052490234,0.5963455438613892,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.8970999121665955,0.5099486112594604,0.3581599593162536,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8059589862823486,0.3646548390388489,0.3491866886615753,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.6949524283409119,0.2307087928056717,1.0581880807876587,284.7476501464844,284.95001220703125,300.3715209960937,289.4052124023437,298.2171325683594,297.2508239746094,284.7463684082031,1.0,0.6380292773246765,0.411363422870636,0.411363422870636,1.0,1.0,-3.3483986854553223,1.0376543998718262,2.310744285583496,0.2793571949005127,0.8987125158309937,0.8987125158309937,0.0,192.74948120117188,235.0,49680.73828125,0.0,3240.72900390625,1.0,279.7581787109375,283.0080261230469,292.5299377441406,295.7317810058594,293.1499938964844,293.1499938964844,280.04998779296875,36178.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656890869140625,3.656914949417114,8.923132099880604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.3017578125,0.0,1542.185302734375,1895.4371337890625,0.0,4300.0,0.9069240689277648,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8611953258514404,0.4695342481136322,0.4256661236286163,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.953301966190338,0.6258904933929443,0.5949076414108276,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8852066397666931,0.5113818645477295,0.3592340052127838,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.794511079788208,0.3644713163375854,0.3492422699928283,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6846526861190796,0.2303926795721054,1.0581773519515991,284.8687438964844,284.95001220703125,300.3740539550781,289.39703369140625,298.21124267578125,297.2439880371094,284.87530517578125,1.0,0.6434075236320496,0.4106043577194214,0.4106043577194214,1.0,1.0,-3.3470776081085205,1.0350908041000366,2.3119866847991943,0.2770057022571563,0.8993315696716309,0.8993315696716309,0.0,203.15773010253903,235.0,48678.23828125,0.0,3297.242431640625,1.0,280.0014953613281,283.1680908203125,292.45001220703125,295.507568359375,293.1499938964844,293.1499938964844,280.04998779296875,36129.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654197216033936,3.654221296310425,8.909991038308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.8369140625,0.0,1538.8133544921875,1895.4371337890625,0.0,4300.0,0.906341016292572,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8514153957366943,0.4691958129405975,0.4255218803882599,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9408506155014038,0.6254911422729492,0.5945228338241577,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760615587234497,0.513313889503479,0.3607128262519836,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.785444974899292,0.364658385515213,0.3496454060077667,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6765173673629761,0.2303428202867508,1.0592021942138672,284.912841796875,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.2438049316406,284.91412353515625,1.0,0.6487993597984314,0.4100211262702942,0.4100211262702942,1.0,1.0,-3.349928855895996,1.0344573259353638,2.315471649169922,0.2756450772285461,0.8995631337165833,0.8995631337165833,0.0,212.6136474609375,253.0,48560.4921875,0.0,3357.8076171875,1.0,280.04229736328125,283.2160949707031,292.4198303222656,295.5037536621094,293.1499938964844,293.1499938964844,280.3500061035156,36073.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653399705886841,3.65342378616333,8.906102380024095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.7421875,0.0,1537.506591796875,1895.4371337890625,0.0,4300.0,0.9060989618301392,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.836243212223053,0.4693890213966369,0.4260925650596618,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9205214977264404,0.6262707710266113,0.5954645872116089,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8620520234107971,0.5179939270019531,0.3642724454402923,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7712253928184509,0.3657339215278625,0.3511175513267517,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6638877987861633,0.2308014035224914,1.0636311769485474,285.1007995605469,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1023254394531,1.0,0.6597983241081238,0.4088546335697174,0.4088546335697174,1.0,1.0,-3.363115072250366,1.035871982574463,2.327243089675904,0.2740454077720642,0.9031311273574828,0.9031311273574828,0.0,230.33859252929688,256.0,47538.38671875,0.0,3489.875732421875,1.0,280.3418273925781,283.44512939453125,292.3515625,295.3538513183594,293.1499938964844,293.1499938964844,280.04998779296875,35876.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943775534629822,1.0,0.0,0.0,3.657369375228882,3.657393455505371,8.925467227527406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.4404296875,0.0,1540.4586181640625,1895.4371337890625,0.0,4252.39111328125,0.906859278678894,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.836243212223053,0.4693890213966369,0.4260925650596618,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9205214977264404,0.6262707710266113,0.5954645872116089,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8620520234107971,0.5179939270019531,0.3642724454402923,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7712253928184509,0.3657339215278625,0.3511175513267517,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.6638877987861633,0.2308014035224914,1.0636311769485474,285.1007995605469,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1023254394531,1.0,0.6597983241081238,0.4088546335697174,0.4088546335697174,1.0,1.0,-3.363115072250366,1.035871982574463,2.327243089675904,0.2740454077720642,0.9031311273574828,0.9031311273574828,0.0,230.33859252929688,256.0,47538.38671875,0.0,3489.875732421875,1.0,280.3418273925781,283.44512939453125,292.3515625,295.3538513183594,293.1499938964844,293.1499938964844,280.04998779296875,35876.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943775534629822,1.0,0.0,0.0,3.657369375228882,3.657393455505371,8.925467227527406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.4404296875,0.0,1540.4586181640625,1895.4371337890625,0.0,4252.39111328125,0.906859278678894,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8272614479064941,0.4680328965187073,0.4258095622062683,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091344475746156,0.6260719299316406,0.5961666107177734,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8548007607460022,0.5214333534240723,0.3673059046268463,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7632896900177002,0.3661003410816192,0.3522000908851623,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6568908095359802,0.2308752685785293,1.066955804824829,284.94293212890625,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665602326393127,0.407688170671463,0.407688170671463,1.0,1.0,-3.372584581375122,1.0359264612197876,2.336658000946045,0.2722782492637634,0.9017399549484252,0.9017399549484252,0.0,241.8091735839844,259.0,48733.60546875,0.0,3578.077392578125,1.0,280.0577697753906,283.2440490722656,292.4214172363281,295.5496826171875,293.1499938964844,293.1499938964844,279.75,35983.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6586759090423584,3.658699989318848,8.9318444906894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.7060546875,0.0,1542.7218017578125,1895.4371337890625,0.0,4300.0,0.9071994423866272,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8272614479064941,0.4680328965187073,0.4258095622062683,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091344475746156,0.6260719299316406,0.5961666107177734,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8548007607460022,0.5214333534240723,0.3673059046268463,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7632896900177002,0.3661003410816192,0.3522000908851623,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6568908095359802,0.2308752685785293,1.066955804824829,284.94293212890625,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665602326393127,0.407688170671463,0.407688170671463,1.0,1.0,-3.372584581375122,1.0359264612197876,2.336658000946045,0.2722782492637634,0.9017399549484252,0.9017399549484252,0.0,241.8091735839844,259.0,48733.60546875,0.0,3578.077392578125,1.0,280.0577697753906,283.2440490722656,292.4214172363281,295.5496826171875,293.1499938964844,293.1499938964844,279.75,35983.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6586759090423584,3.658699989318848,8.9318444906894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.7060546875,0.0,1542.7218017578125,1895.4371337890625,0.0,4300.0,0.9071994423866272,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.81964111328125,0.465315580368042,0.423940360546112,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9005664587020874,0.6244209408760071,0.5952481627464294,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8492966294288635,0.5236706733703613,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.756924569606781,0.3654587268829345,0.352143257856369,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998772621155,0.2302035391330719,1.0663344860076904,284.76080322265625,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.759521484375,1.0,0.6706528663635254,0.4066685438156128,0.4066685438156128,1.0,1.0,-3.37078857421875,1.0324078798294067,2.338380813598633,0.2693921625614166,0.8976975083351135,0.8976975083351135,0.0,250.4473114013672,247.0,49819.421875,0.0,3623.54736328125,1.0,279.7582092285156,283.0211486816406,292.4745788574219,295.6806640625,293.1499938964844,293.1499938964844,280.04998779296875,36182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652529001235962,3.652552843093872,8.901856745069381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.68115234375,0.0,1537.3468017578125,1895.4371337890625,0.0,4300.0,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.81964111328125,0.465315580368042,0.423940360546112,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9005664587020874,0.6244209408760071,0.5952481627464294,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8492966294288635,0.5236706733703613,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.756924569606781,0.3654587268829345,0.352143257856369,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998772621155,0.2302035391330719,1.0663344860076904,284.76080322265625,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.759521484375,1.0,0.6706528663635254,0.4066685438156128,0.4066685438156128,1.0,1.0,-3.37078857421875,1.0324078798294067,2.338380813598633,0.2693921625614166,0.8976975083351135,0.8976975083351135,0.0,250.4473114013672,247.0,49819.421875,0.0,3623.54736328125,1.0,279.7582092285156,283.0211486816406,292.4745788574219,295.6806640625,293.1499938964844,293.1499938964844,280.04998779296875,36182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652529001235962,3.652552843093872,8.901856745069381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.68115234375,0.0,1537.3468017578125,1895.4371337890625,0.0,4300.0,0.9059529304504396,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195578455924988,0.4642329514026642,0.4223951995372772,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011557698249816,0.6241180300712585,0.5944010615348816,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517717719078064,0.5272868275642395,0.3713786900043487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575709223747253,0.3655816912651062,0.3518916368484497,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514740586280823,0.2299950271844864,1.0641353130340576,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.669206976890564,0.4056489169597626,0.4056489169597626,1.0,1.0,-3.367492198944092,1.0283854007720947,2.339106559753418,0.2661324143409729,0.8986268639564514,0.8986268639564514,0.0,249.1319274902344,235.0,48639.359375,0.0,3608.18408203125,1.0,280.04217529296875,283.22509765625,292.367919921875,295.4568786621094,293.1499938964844,293.1499938964844,280.3500061035156,36071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491620540618896,3.649186134338379,8.885452871254529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.63818359375,0.0,1532.76953125,1895.4371337890625,0.0,4300.0,0.9051495790481568,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195578455924988,0.4642329514026642,0.4223951995372772,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011557698249816,0.6241180300712585,0.5944010615348816,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517717719078064,0.5272868275642395,0.3713786900043487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575709223747253,0.3655816912651062,0.3518916368484497,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514740586280823,0.2299950271844864,1.0641353130340576,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.669206976890564,0.4056489169597626,0.4056489169597626,1.0,1.0,-3.367492198944092,1.0283854007720947,2.339106559753418,0.2661324143409729,0.8986268639564514,0.8986268639564514,0.0,249.1319274902344,235.0,48639.359375,0.0,3608.18408203125,1.0,280.04217529296875,283.22509765625,292.367919921875,295.4568786621094,293.1499938964844,293.1499938964844,280.3500061035156,36071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491620540618896,3.649186134338379,8.885452871254529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.63818359375,0.0,1532.76953125,1895.4371337890625,0.0,4300.0,0.9051495790481568,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.821869432926178,0.4643040001392364,0.4221346974372864,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042072296142578,0.6246069073677063,0.5945084691047668,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8554791212081909,0.5296515822410583,0.3727757632732391,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600951194763184,0.3660771250724792,0.3520768582820892,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535455584526062,0.2302276641130447,1.064000129699707,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676622629165649,0.4051391184329986,0.4051391184329986,1.0,1.0,-3.3690435886383057,1.027493238449097,2.34155011177063,0.2649141848087311,0.9006544947624207,0.9006544947624207,0.0,245.8622131347656,235.0,47632.98046875,0.0,3593.07568359375,1.0,280.2987670898437,283.3997497558594,292.3011779785156,295.2724304199219,293.1499938964844,293.1499938964844,280.3500061035156,35963.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998547911643982,1.0,0.0,0.0,3.650062322616577,3.6500864028930655,8.88983834101964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.236328125,0.0,1532.9664306640625,1895.4371337890625,0.0,4287.74658203125,0.9053137302398682,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253506422042847,0.4646310806274414,0.4221996068954468,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.908828616142273,0.6254005432128906,0.5949826836585999,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8604829907417297,0.5322656631469727,0.3744052052497864,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7637781500816345,0.3668009638786316,0.3525023758411407,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6566634774208069,0.2306585758924484,1.064727544784546,285.1022033691406,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034545898437,1.0,0.6658667922019958,0.4047485291957855,0.4047485291957855,1.0,1.0,-3.373034238815308,1.0277656316757202,2.345268726348877,0.2643264532089233,0.9021688103675842,0.9021688103675842,0.0,241.4862670898437,223.0,47535.8203125,0.0,3577.349365234375,1.0,280.3418884277344,283.44891357421875,292.28973388671875,295.29571533203125,293.1499938964844,293.1499938964844,280.04998779296875,35875.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969212412834167,1.0,0.0,0.0,3.653205156326294,3.653229236602783,8.905153663363308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.8837890625,0.0,1535.8040771484375,1895.4371337890625,0.0,4273.9853515625,0.905925750732422,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323456048965454,0.4635384082794189,0.4213732481002807,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189472794532776,0.6253960728645325,0.5951102375984192,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.870912492275238,0.536009669303894,0.3770541846752167,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7715720534324646,0.36734339594841,0.3529370427131653,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633703112602234,0.2309864312410354,1.0653132200241089,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614060997962952,0.4039673805236816,0.4039673805236816,1.0,1.0,-3.3766207695007324,1.026794672012329,2.349826097488404,0.2628663182258606,0.9006993174552917,0.9006993174552917,0.0,232.19151306152344,211.0,48674.50390625,0.0,3532.26416015625,1.0,280.0577697753906,283.2441101074219,292.36102294921875,295.4852600097656,293.1499938964844,293.1499938964844,279.75,35987.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654401302337648,3.654425382614136,8.910986366572615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.11962890625,0.0,1537.9752197265625,1895.4371337890625,0.0,4300.0,0.906244456768036,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323456048965454,0.4635384082794189,0.4213732481002807,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189472794532776,0.6253960728645325,0.5951102375984192,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.870912492275238,0.536009669303894,0.3770541846752167,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7715720534324646,0.36734339594841,0.3529370427131653,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633703112602234,0.2309864312410354,1.0653132200241089,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614060997962952,0.4039673805236816,0.4039673805236816,1.0,1.0,-3.3766207695007324,1.026794672012329,2.349826097488404,0.2628663182258606,0.9006993174552917,0.9006993174552917,0.0,232.19151306152344,211.0,48674.50390625,0.0,3532.26416015625,1.0,280.0577697753906,283.2441101074219,292.36102294921875,295.4852600097656,293.1499938964844,293.1499938964844,279.75,35987.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654401302337648,3.654425382614136,8.910986366572615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.11962890625,0.0,1537.9752197265625,1895.4371337890625,0.0,4300.0,0.906244456768036,1.0,0.0,3.0,1.0,0.0
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8386417627334595,0.4611020088195801,0.4190864861011505,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286373853683472,0.6238337755203247,0.59359210729599,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723854064941,0.5385460257530212,0.3787072002887726,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7788944840431213,0.3668817281723022,0.3523481488227844,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.6696204543113708,0.230576679110527,1.0625346899032593,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556246876716614,0.4031862318515777,0.4031862318515777,1.0,1.0,-3.369992733001709,1.0222599506378174,2.347732782363892,0.2600433826446533,0.896543025970459,0.896543025970459,0.0,222.847412109375,199.0,49713.01171875,0.0,3462.94482421875,1.0,279.7582397460937,283.0184936523437,292.4139404296875,295.6138000488281,293.1499938964844,293.1499938964844,280.04998779296875,36190.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479506492614746,3.647974729537964,8.87955536654772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61181640625,0.0,1532.31494140625,1895.4371337890625,0.0,4300.0,0.9049343466758728,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.8386417627334595,0.4611020088195801,0.4190864861011505,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286373853683472,0.6238337755203247,0.59359210729599,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723854064941,0.5385460257530212,0.3787072002887726,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7788944840431213,0.3668817281723022,0.3523481488227844,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.6696204543113708,0.230576679110527,1.0625346899032593,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,298.19891357421875,297.240234375,284.7525634765625,1.0,0.6556246876716614,0.4031862318515777,0.4031862318515777,1.0,1.0,-3.369992733001709,1.0222599506378174,2.347732782363892,0.2600433826446533,0.896543025970459,0.896543025970459,0.0,222.847412109375,199.0,49713.01171875,0.0,3462.94482421875,1.0,279.7582397460937,283.0184936523437,292.4139404296875,295.6138000488281,293.1499938964844,293.1499938964844,280.04998779296875,36190.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479506492614746,3.647974729537964,8.87955536654772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61181640625,0.0,1532.31494140625,1895.4371337890625,0.0,4300.0,0.9049343466758728,1.0,0.0,3.0,1.0,0.0
