time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995659828186,0.460263580083847,0.4174132943153381,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9414705634117126,0.6235695481300354,0.5924155712127686,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.894005537033081,0.5424863696098328,0.3807578086853027,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885900139808655,0.3671760857105255,0.3518846035003662,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778920888900757,0.2306152582168579,1.0596803426742554,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492304801940918,0.4023547768592834,0.4023547768592834,1.0,1.0,-3.365028142929077,1.0181865692138672,2.34684157371521,0.2570247650146484,0.8973502516746521,0.8973502516746521,0.0,211.8662109375,187.0,48517.84375,0.0,3388.345947265625,1.0,280.0421447753906,283.221435546875,292.3058776855469,295.3870849609375,293.1499938964844,293.1499938964844,280.3500061035156,36082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441712379455566,3.644195079803467,8.861164815243683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9423828125,0.0,1527.3067626953125,1895.4371337890625,0.0,4300.0,0.9040408134460448,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995659828186,0.460263580083847,0.4174132943153381,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9414705634117126,0.6235695481300354,0.5924155712127686,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.894005537033081,0.5424863696098328,0.3807578086853027,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885900139808655,0.3671760857105255,0.3518846035003662,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778920888900757,0.2306152582168579,1.0596803426742554,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492304801940918,0.4023547768592834,0.4023547768592834,1.0,1.0,-3.365028142929077,1.0181865692138672,2.34684157371521,0.2570247650146484,0.8973502516746521,0.8973502516746521,0.0,211.8662109375,187.0,48517.84375,0.0,3388.345947265625,1.0,280.0421447753906,283.221435546875,292.3058776855469,295.3870849609375,293.1499938964844,293.1499938964844,280.3500061035156,36082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441712379455566,3.644195079803467,8.861164815243683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9423828125,0.0,1527.3067626953125,1895.4371337890625,0.0,4300.0,0.9040408134460448,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.861087441444397,0.4608445465564728,0.4172064363956451,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9588175415992736,0.6248411536216736,0.5928008556365967,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9121809601783752,0.5477675199508667,0.3838522136211395,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8023947477340698,0.3685278296470642,0.3524321615695953,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899621486663818,0.2314768880605697,1.0602794885635376,285.093994140625,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432321667671204,0.4015233218669891,0.4015233218669891,1.0,1.0,-3.370333671569824,1.0176782608032229,2.3526554107666016,0.2553279101848602,0.9007829427719116,0.9007829427719116,0.0,199.1983795166016,175.0,47413.9765625,0.0,3327.733642578125,1.0,280.3417358398437,283.4453125,292.2246398925781,295.2232666015625,293.1499938964844,293.1499938964844,280.04998779296875,35885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978885650634766,1.0,0.0,0.0,3.647818565368652,3.6478426456451416,8.878911899046216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.0830078125,0.0,1529.89013671875,1895.4371337890625,0.0,4282.17333984375,0.9047279357910156,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.861087441444397,0.4608445465564728,0.4172064363956451,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9588175415992736,0.6248411536216736,0.5928008556365967,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9121809601783752,0.5477675199508667,0.3838522136211395,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8023947477340698,0.3685278296470642,0.3524321615695953,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899621486663818,0.2314768880605697,1.0602794885635376,285.093994140625,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432321667671204,0.4015233218669891,0.4015233218669891,1.0,1.0,-3.370333671569824,1.0176782608032229,2.3526554107666016,0.2553279101848602,0.9007829427719116,0.9007829427719116,0.0,199.1983795166016,175.0,47413.9765625,0.0,3327.733642578125,1.0,280.3417358398437,283.4453125,292.2246398925781,295.2232666015625,293.1499938964844,293.1499938964844,280.04998779296875,35885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978885650634766,1.0,0.0,0.0,3.647818565368652,3.6478426456451416,8.878911899046216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.0830078125,0.0,1529.89013671875,1895.4371337890625,0.0,4282.17333984375,0.9047279357910156,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8686232566833496,0.4606531262397766,0.4171200394630432,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676682949066162,0.6251043677330017,0.5930952429771423,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.922909379005432,0.5500003099441528,0.3854323625564575,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.809890627861023,0.3690257370471954,0.35281902551651,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6966898441314697,0.2318414598703384,1.061187505722046,284.974609375,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606201171875,284.9682922363281,1.0,0.6403677463531494,0.4011075794696808,0.4011075794696808,1.0,1.0,-3.3740477561950684,1.0177812576293943,2.356266498565674,0.2547285854816437,0.8998031616210938,0.8998031616210938,0.0,192.92868041992188,175.0,48424.99609375,0.0,3300.13427734375,1.0,280.09869384765625,283.2873840332031,292.2851257324219,295.4277038574219,293.1499938964844,293.1499938964844,280.04998779296875,35939.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6491665840148926,3.649190664291382,8.885476177056262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.67919921875,0.0,1531.7923583984375,1895.4371337890625,0.0,4300.0,0.9050156474113464,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8753340244293213,0.4599178731441498,0.4164302945137024,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9751620292663574,0.6248035430908203,0.5927961468696594,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9328560829162598,0.5517483353614807,0.3865991830825805,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8163573741912842,0.3691700100898742,0.3528633415699005,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027500867843628,0.2319598495960235,1.0611088275909424,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373435854911804,0.4007096588611603,0.4007096588611603,1.0,1.0,-3.374227523803711,1.0167014598846436,2.3575260639190674,0.2537472546100616,0.8992202877998352,0.8992202877998352,0.0,187.26177978515625,163.0,48553.7578125,0.0,3267.904296875,1.0,280.0577087402344,283.2411193847656,292.2988586425781,295.4139709472656,293.1499938964844,293.1499938964844,280.3500061035156,35998.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485981941223145,3.648622274398804,8.88270790255774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.3369140625,0.0,1531.5992431640625,1895.4371337890625,0.0,4300.0,0.9049543142318726,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913946151733398,0.4597545564174652,0.4154476821422577,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.990725874900818,0.6252782344818115,0.5924109220504761,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550307989120485,0.5564492344856262,0.3892238736152649,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308016657829285,0.3700955212116241,0.3530414402484894,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162320017814636,0.2325867265462875,1.0609906911849976,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312115788459778,0.3999137878417969,0.3999137878417969,1.0,1.0,-3.3758018016815186,1.014983296394348,2.360818386077881,0.2516635358333587,0.9024696350097656,0.9024696350097656,0.0,175.41624450683594,166.0,47461.96875,0.0,3203.246337890625,1.0,280.3421630859375,283.4444580078125,292.2051696777344,295.2142944335937,293.1499938964844,293.1499938964844,280.04998779296875,35851.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653392791748047,3.653416872024536,8.906068273972778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.939453125,0.0,1535.8363037109375,1895.4371337890625,0.0,4300.0,0.9059473872184752,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913946151733398,0.4597545564174652,0.4154476821422577,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.990725874900818,0.6252782344818115,0.5924109220504761,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550307989120485,0.5564492344856262,0.3892238736152649,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308016657829285,0.3700955212116241,0.3530414402484894,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162320017814636,0.2325867265462875,1.0609906911849976,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312115788459778,0.3999137878417969,0.3999137878417969,1.0,1.0,-3.3758018016815186,1.014983296394348,2.360818386077881,0.2516635358333587,0.9024696350097656,0.9024696350097656,0.0,175.41624450683594,166.0,47461.96875,0.0,3203.246337890625,1.0,280.3421630859375,283.4444580078125,292.2051696777344,295.2142944335937,293.1499938964844,293.1499938964844,280.04998779296875,35851.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653392791748047,3.653416872024536,8.906068273972778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.939453125,0.0,1535.8363037109375,1895.4371337890625,0.0,4300.0,0.9059473872184752,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8989541530609131,0.4586000144481659,0.414649099111557,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9973244667053224,0.6248621344566345,0.5922451019287109,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662556052207948,0.5602633953094482,0.3920093178749084,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8380386829376221,0.3705107569694519,0.3534922003746032,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225561738014221,0.2329030036926269,1.062291383743286,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293896436691284,0.3991179168224334,0.3991179168224334,1.0,1.0,-3.380105495452881,1.014193058013916,2.365912675857544,0.2500915825366974,0.9008708596229552,0.9008708596229552,0.0,170.3917236328125,169.0,48605.33203125,0.0,3183.978271484375,1.0,280.05780029296875,283.2391662597656,292.2773132324219,295.39556884765625,293.1499938964844,293.1499938964844,279.75,35980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548469066619873,3.654870986938477,8.913159490475664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.97802734375,0.0,1538.419921875,1895.4371337890625,0.0,4300.0,0.9063376784324646,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8989541530609131,0.4586000144481659,0.414649099111557,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9973244667053224,0.6248621344566345,0.5922451019287109,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662556052207948,0.5602633953094482,0.3920093178749084,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8380386829376221,0.3705107569694519,0.3534922003746032,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225561738014221,0.2329030036926269,1.062291383743286,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293896436691284,0.3991179168224334,0.3991179168224334,1.0,1.0,-3.380105495452881,1.014193058013916,2.365912675857544,0.2500915825366974,0.9008708596229552,0.9008708596229552,0.0,170.3917236328125,169.0,48605.33203125,0.0,3183.978271484375,1.0,280.05780029296875,283.2391662597656,292.2773132324219,295.39556884765625,293.1499938964844,293.1499938964844,279.75,35980.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6548469066619873,3.654870986938477,8.913159490475664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.97802734375,0.0,1538.419921875,1895.4371337890625,0.0,4300.0,0.9063376784324646,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8975127339363098,0.4561993479728699,0.4127242565155029,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.996735453605652,0.6230404376983643,0.5908169746398926,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678820967674256,0.5629150867462158,0.3940029144287109,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378020524978638,0.3699693083763122,0.353179931640625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7223024368286133,0.2324647903442382,1.0611144304275513,284.7472229003906,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.74591064453125,1.0,0.6289177536964417,0.3983141779899597,0.3983141779899597,1.0,1.0,-3.37668776512146,1.0107065439224243,2.365981340408325,0.2475416213274002,0.8966365456581116,0.8966365456581116,0.0,170.25306701660156,172.0,49673.21484375,0.0,3175.501708984375,1.0,279.7582397460937,283.01531982421875,292.33355712890625,295.5283203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648394107818604,3.6484181880950928,8.881714279596054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.482421875,0.0,1532.8076171875,1895.4371337890625,0.0,4300.0,0.9050328731536864,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8975127339363098,0.4561993479728699,0.4127242565155029,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.996735453605652,0.6230404376983643,0.5908169746398926,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678820967674256,0.5629150867462158,0.3940029144287109,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378020524978638,0.3699693083763122,0.353179931640625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7223024368286133,0.2324647903442382,1.0611144304275513,284.7472229003906,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.74591064453125,1.0,0.6289177536964417,0.3983141779899597,0.3983141779899597,1.0,1.0,-3.37668776512146,1.0107065439224243,2.365981340408325,0.2475416213274002,0.8966365456581116,0.8966365456581116,0.0,170.25306701660156,172.0,49673.21484375,0.0,3175.501708984375,1.0,279.7582397460937,283.01531982421875,292.33355712890625,295.5283203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648394107818604,3.6484181880950928,8.881714279596054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.482421875,0.0,1532.8076171875,1895.4371337890625,0.0,4300.0,0.9050328731536864,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895212709903717,0.4553523659706116,0.4114924669265747,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952450394630432,0.6225420236587524,0.5898786783218384,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684619903564452,0.5670109391212463,0.3964907824993133,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365668058395386,0.3701803982257843,0.3530988991260528,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210912108421326,0.2324370145797729,1.060180902481079,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293266415596008,0.3975104391574859,0.3975104391574859,1.0,1.0,-3.375835657119751,1.008120059967041,2.36771559715271,0.2450462728738784,0.897413432598114,0.897413432598114,0.0,171.0727081298828,175.0,48515.140625,0.0,3178.341064453125,1.0,280.0421447753906,283.22076416015625,292.2295837402344,295.3076171875,293.1499938964844,293.1499938964844,280.3500061035156,36083.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644541501998901,3.644565582275391,8.862966183187382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.6494140625,0.0,1527.73046875,1895.4371337890625,0.0,4300.0,0.9041248559951782,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.895212709903717,0.4553523659706116,0.4114924669265747,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9952450394630432,0.6225420236587524,0.5898786783218384,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684619903564452,0.5670109391212463,0.3964907824993133,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8365668058395386,0.3701803982257843,0.3530988991260528,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7210912108421326,0.2324370145797729,1.060180902481079,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293266415596008,0.3975104391574859,0.3975104391574859,1.0,1.0,-3.375835657119751,1.008120059967041,2.36771559715271,0.2450462728738784,0.897413432598114,0.897413432598114,0.0,171.0727081298828,175.0,48515.140625,0.0,3178.341064453125,1.0,280.0421447753906,283.22076416015625,292.2295837402344,295.3076171875,293.1499938964844,293.1499938964844,280.3500061035156,36083.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644541501998901,3.644565582275391,8.862966183187382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.6494140625,0.0,1527.73046875,1895.4371337890625,0.0,4300.0,0.9041248559951782,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.894940972328186,0.4554970264434814,0.4114416837692261,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951143860816956,0.6229080557823181,0.590016782283783,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.969547152519226,0.5696097016334534,0.3981504440307617,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366278409957886,0.3706981837749481,0.3534498214721679,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210960984230042,0.2327285259962082,1.061010241508484,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299903988838196,0.3971085548400879,0.3971085548400879,1.0,1.0,-3.379350423812866,1.0081827640533447,2.371167659759521,0.2442928999662399,0.8993868827819824,0.8993868827819824,0.0,171.3735809326172,175.0,47527.31640625,0.0,3187.99609375,1.0,280.29864501953125,283.3966064453125,292.1639404296875,295.1259460449219,293.1499938964844,293.1499938964844,280.3500061035156,35975.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645214080810547,3.645238161087036,8.86623809037701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.12109375,0.0,1527.670166015625,1895.4371337890625,0.0,4300.0,0.9042380452156068,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952074646949768,0.4558740854263305,0.4117291867733001,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953784346580504,0.6235628724098206,0.5905459523200989,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711135625839232,0.5724449157714844,0.4000697731971741,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8371294140815735,0.3714290261268616,0.3540672957897186,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215157747268677,0.2331981062889099,1.0628013610839844,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309728622436523,0.3967514336109161,0.3967514336109161,1.0,1.0,-3.385533571243286,1.0092806816101074,2.3762528896331787,0.2439891248941421,0.9008628129959106,0.9008628129959106,0.0,171.61354064941406,178.0,47450.4453125,0.0,3203.33984375,1.0,280.34185791015625,283.4473571777344,292.1492614746094,295.1485290527344,293.1499938964844,293.1499938964844,280.04998779296875,35886.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996207356452942,1.0,0.0,0.0,3.648160934448242,3.648185014724731,8.880578548087215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.3291015625,0.0,1530.273193359375,1895.4371337890625,0.0,4296.802734375,0.9048051238059998,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922850489616394,0.4548804759979248,0.4114107191562652,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933115243911744,0.623266339302063,0.5908446907997131,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708775281906128,0.5764926075935364,0.4032808840274811,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835475504398346,0.371940553188324,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201414108276367,0.2335457950830459,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331865191459656,0.396037220954895,0.396037220954895,1.0,1.0,-3.3938539028167725,1.010075569152832,2.3837783336639404,0.2431416362524032,0.8993659019470215,0.8993659019470215,0.0,173.7060089111328,181.0,48635.796875,0.0,3234.307373046875,1.0,280.0578308105469,283.2461242675781,292.233154296875,295.34912109375,293.1499938964844,293.1499938964844,280.3500061035156,35995.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490325927734375,3.649056673049927,8.88482361460774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.4462890625,0.0,1532.059326171875,1895.4371337890625,0.0,4300.0,0.9050498604774476,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922850489616394,0.4548804759979248,0.4114107191562652,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933115243911744,0.623266339302063,0.5908446907997131,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708775281906128,0.5764926075935364,0.4032808840274811,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.835475504398346,0.371940553188324,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201414108276367,0.2335457950830459,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331865191459656,0.396037220954895,0.396037220954895,1.0,1.0,-3.3938539028167725,1.010075569152832,2.3837783336639404,0.2431416362524032,0.8993659019470215,0.8993659019470215,0.0,173.7060089111328,181.0,48635.796875,0.0,3234.307373046875,1.0,280.0578308105469,283.2461242675781,292.233154296875,295.34912109375,293.1499938964844,293.1499938964844,280.3500061035156,35995.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490325927734375,3.649056673049927,8.88482361460774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.4462890625,0.0,1532.059326171875,1895.4371337890625,0.0,4300.0,0.9050498604774476,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882708549499512,0.4546118080615997,0.4108813405036926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.99021178483963,0.623465359210968,0.5907709002494812,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9695442914962769,0.5812709927558899,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328311443328857,0.3727137148380279,0.3555310666561126,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178282141685486,0.234005331993103,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.635400116443634,0.3953229784965515,0.3953229784965515,1.0,1.0,-3.3997693061828613,1.0100500583648682,2.389719247817993,0.2417251616716385,0.9027177095413208,0.9027177095413208,0.0,176.33279418945312,184.0,47583.44921875,0.0,3263.042724609375,1.0,280.3421630859375,283.45166015625,292.1473083496094,295.16015625,293.1499938964844,293.1499938964844,280.04998779296875,35845.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654059171676636,3.654083251953125,8.909317443794862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.892578125,0.0,1536.530029296875,1895.4371337890625,0.0,4300.0,0.9060925245285034,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882708549499512,0.4546118080615997,0.4108813405036926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.99021178483963,0.623465359210968,0.5907709002494812,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9695442914962769,0.5812709927558899,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328311443328857,0.3727137148380279,0.3555310666561126,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178282141685486,0.234005331993103,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.635400116443634,0.3953229784965515,0.3953229784965515,1.0,1.0,-3.3997693061828613,1.0100500583648682,2.389719247817993,0.2417251616716385,0.9027177095413208,0.9027177095413208,0.0,176.33279418945312,184.0,47583.44921875,0.0,3263.042724609375,1.0,280.3421630859375,283.45166015625,292.1473083496094,295.16015625,293.1499938964844,293.1499938964844,280.04998779296875,35845.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654059171676636,3.654083251953125,8.909317443794862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.892578125,0.0,1536.530029296875,1895.4371337890625,0.0,4300.0,0.9060925245285034,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845921516418,0.4533562362194061,0.4102830588817596,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865740537643432,0.6227676868438721,0.5906528830528259,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9676701426506042,0.5851088762283325,0.4094108641147613,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298230767250061,0.372962474822998,0.3561398386955261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151702642440796,0.2341387867927551,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.637759268283844,0.3944287598133087,0.3944287598133087,1.0,1.0,-3.405686140060425,1.009497880935669,2.396188259124756,0.2400227636098861,0.9012411832809448,0.9012411832809448,0.0,179.33840942382812,187.0,48748.83984375,0.0,3294.062744140625,1.0,280.05780029296875,283.2475891113281,292.2270812988281,295.3511657714844,293.1499938964844,293.1499938964844,279.75,35970.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655878782272339,3.655902862548828,8.918192975215788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.45654296875,0.0,1539.49658203125,1895.4371337890625,0.0,4300.0,0.9065620303153992,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845921516418,0.4533562362194061,0.4102830588817596,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865740537643432,0.6227676868438721,0.5906528830528259,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9676701426506042,0.5851088762283325,0.4094108641147613,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298230767250061,0.372962474822998,0.3561398386955261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151702642440796,0.2341387867927551,1.0694704055786133,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.637759268283844,0.3944287598133087,0.3944287598133087,1.0,1.0,-3.405686140060425,1.009497880935669,2.396188259124756,0.2400227636098861,0.9012411832809448,0.9012411832809448,0.0,179.33840942382812,187.0,48748.83984375,0.0,3294.062744140625,1.0,280.05780029296875,283.2475891113281,292.2270812988281,295.3511657714844,293.1499938964844,293.1499938964844,279.75,35970.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655878782272339,3.655902862548828,8.918192975215788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.45654296875,0.0,1539.49658203125,1895.4371337890625,0.0,4300.0,0.9065620303153992,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764052391052246,0.4508953392505646,0.4084561169147491,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801505208015442,0.6206880807876587,0.5891463756561279,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.962790846824646,0.5877758264541626,0.4115378260612488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244293332099915,0.3722727000713348,0.3558516204357147,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101179361343384,0.2335395365953445,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.639511227607727,0.3935345411300659,0.3935345411300659,1.0,1.0,-3.4025416374206543,1.0058236122131348,2.3967177867889404,0.2371799200773239,0.897124171257019,0.897124171257019,0.0,183.47824096679688,190.0,49825.109375,0.0,3310.90576171875,1.0,279.7582092285156,283.02392578125,292.28936767578125,295.4912414550781,293.1499938964844,293.1499938964844,280.04998779296875,36178.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498711109161377,3.649895191192627,8.8889072458187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5966796875,0.0,1534.360595703125,1895.4371337890625,0.0,4300.0,0.905354917049408,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764052391052246,0.4508953392505646,0.4084561169147491,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9801505208015442,0.6206880807876587,0.5891463756561279,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.962790846824646,0.5877758264541626,0.4115378260612488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244293332099915,0.3722727000713348,0.3558516204357147,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101179361343384,0.2335395365953445,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.639511227607727,0.3935345411300659,0.3935345411300659,1.0,1.0,-3.4025416374206543,1.0058236122131348,2.3967177867889404,0.2371799200773239,0.897124171257019,0.897124171257019,0.0,183.47824096679688,190.0,49825.109375,0.0,3310.90576171875,1.0,279.7582092285156,283.02392578125,292.28936767578125,295.4912414550781,293.1499938964844,293.1499938964844,280.04998779296875,36178.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498711109161377,3.649895191192627,8.8889072458187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5966796875,0.0,1534.360595703125,1895.4371337890625,0.0,4300.0,0.905354917049408,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730376958847046,0.4501706957817077,0.4075575172901153,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.977020800113678,0.6200361251831055,0.5883116126060486,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606050252914428,0.5896044373512268,0.412610650062561,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.821905791759491,0.3721349537372589,0.355618953704834,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076038718223572,0.2333310544490814,1.067263126373291,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402130126953125,0.3930874168872833,0.3930874168872833,1.0,1.0,-3.4001617431640625,1.003718018531799,2.3964438438415527,0.2355381250381469,0.8977646827697754,0.8977646827697754,0.0,185.370834350586,190.0,48800.0234375,0.0,3316.437744140625,1.0,280.0013427734375,283.1821594238281,292.21539306640625,295.2748718261719,293.1499938964844,293.1499938964844,280.04998779296875,36127.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64722752571106,3.647251605987549,8.87603505361767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.26953125,0.0,1531.0413818359375,1895.4371337890625,0.0,4300.0,0.9047812819480896,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712463974952698,0.4499908983707428,0.4072610437870025,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752768874168396,0.6199395060539246,0.5880651473999023,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9600467681884766,0.591964840888977,0.4141407907009125,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206156492233276,0.3723627626895904,0.3557416200637817,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.70626300573349,0.2333838641643524,1.0672322511672974,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410633325576782,0.3927380740642547,0.3927380740642547,1.0,1.0,-3.40145206451416,1.00313138961792,2.39832067489624,0.2345821559429168,0.8980029225349426,0.8980029225349426,0.0,186.61160278320312,193.0,48660.61328125,0.0,3326.62646484375,1.0,280.0422668457031,283.22882080078125,292.1891174316406,295.274658203125,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646470546722412,3.646494626998901,8.872351031641301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8056640625,0.0,1529.781982421875,1895.4371337890625,0.0,4300.0,0.9045477509498596,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696159720420837,0.4504587948322296,0.4074975550174713,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736496806144714,0.6207121014595032,0.5885512828826904,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9609651565551758,0.5975342988967896,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196985721588135,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052909731864929,0.2340486943721771,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432709693908691,0.3920394480228424,0.3920394480228424,1.0,1.0,-3.410756826400757,1.0042779445648191,2.406478881835937,0.2335530519485473,0.9015387892723083,0.9015387892723083,0.0,188.3988037109375,196.0,47589.76171875,0.0,3358.54736328125,1.0,280.3417358398437,283.4543762207031,292.11016845703125,295.1174011230469,293.1499938964844,293.1499938964844,280.04998779296875,35875.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504948139190674,3.6505186557769775,8.891944389688433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.79150390625,0.0,1532.7890625,1895.4371337890625,0.0,4300.0,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696159720420837,0.4504587948322296,0.4074975550174713,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736496806144714,0.6207121014595032,0.5885512828826904,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9609651565551758,0.5975342988967896,0.4178447425365448,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196985721588135,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052909731864929,0.2340486943721771,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432709693908691,0.3920394480228424,0.3920394480228424,1.0,1.0,-3.410756826400757,1.0042779445648191,2.406478881835937,0.2335530519485473,0.9015387892723083,0.9015387892723083,0.0,188.3988037109375,196.0,47589.76171875,0.0,3358.54736328125,1.0,280.3417358398437,283.4543762207031,292.11016845703125,295.1174011230469,293.1499938964844,293.1499938964844,280.04998779296875,35875.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504948139190674,3.6505186557769775,8.891944389688433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.79150390625,0.0,1532.7890625,1895.4371337890625,0.0,4300.0,0.9053197503089904,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663093447685242,0.4494402408599853,0.4071738719940185,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704087972640992,0.620177686214447,0.5886505246162415,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600508213043212,0.6016620397567749,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.817546010017395,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032655477523804,0.2343153059482574,1.072238206863403,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457293629646301,0.3913407921791076,0.3913407921791076,1.0,1.0,-3.4185657501220703,1.0048878192901611,2.413677930831909,0.2325984984636306,0.9001304507255554,0.9001304507255554,0.0,191.16915893554688,199.0,48775.359375,0.0,3392.8564453125,1.0,280.0578308105469,283.2528686523437,292.1961975097656,295.31982421875,293.1499938964844,293.1499938964844,279.75,35984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651765108108521,3.6517891883850098,8.898134638002375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.57763671875,0.0,1535.019287109375,1895.4371337890625,0.0,4300.0,0.9056535959243774,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663093447685242,0.4494402408599853,0.4071738719940185,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704087972640992,0.620177686214447,0.5886505246162415,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600508213043212,0.6016620397567749,0.4211409091949463,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.817546010017395,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032655477523804,0.2343153059482574,1.072238206863403,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457293629646301,0.3913407921791076,0.3913407921791076,1.0,1.0,-3.4185657501220703,1.0048878192901611,2.413677930831909,0.2325984984636306,0.9001304507255554,0.9001304507255554,0.0,191.16915893554688,199.0,48775.359375,0.0,3392.8564453125,1.0,280.0578308105469,283.2528686523437,292.1961975097656,295.31982421875,293.1499938964844,293.1499938964844,279.75,35984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651765108108521,3.6517891883850098,8.898134638002375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.57763671875,0.0,1535.019287109375,1895.4371337890625,0.0,4300.0,0.9056535959243774,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.85990971326828,0.4470739364624023,0.4054514467716217,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.963766634464264,0.6180850863456726,0.5871615409851074,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955703616142273,0.6044599413871765,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126696348190308,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985853314399719,0.2337771207094192,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475651860237122,0.3904958367347717,0.3904958367347717,1.0,1.0,-3.416191816329956,1.0016191005706787,2.4145729541778564,0.2299853712320327,0.896085262298584,0.896085262298584,0.0,195.3155975341797,202.0,49862.00390625,0.0,3411.515869140625,1.0,279.7582397460937,283.0302429199219,292.2604064941406,295.4636535644531,293.1499938964844,293.1499938964844,280.04998779296875,36184.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645534038543701,3.6455581188201904,8.867794463185419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.35986328125,0.0,1529.5819091796875,1895.4371337890625,0.0,4300.0,0.9043902158737184,1.0,0.0,3.0,1.0,0.0
