time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.85990971326828,0.4470739364624023,0.4054514467716217,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.963766634464264,0.6180850863456726,0.5871615409851074,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.955703616142273,0.6044599413871765,0.4233754575252533,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126696348190308,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985853314399719,0.2337771207094192,1.0714499950408936,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475651860237122,0.3904958367347717,0.3904958367347717,1.0,1.0,-3.416191816329956,1.0016191005706787,2.4145729541778564,0.2299853712320327,0.896085262298584,0.896085262298584,0.0,195.3155975341797,202.0,49862.00390625,0.0,3411.515869140625,1.0,279.7582397460937,283.0302429199219,292.2604064941406,295.4636535644531,293.1499938964844,293.1499938964844,280.04998779296875,36184.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645534038543701,3.6455581188201904,8.867794463185419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.35986328125,0.0,1529.5819091796875,1895.4371337890625,0.0,4300.0,0.9043902158737184,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553385138511658,0.4462014734745025,0.4042998850345611,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586470127105712,0.6172448396682739,0.586012601852417,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263521194458,0.6087706685066223,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090376257896423,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950382590293884,0.2336414605379104,1.0704772472381592,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491661667823792,0.3896508514881134,0.3896508514881134,1.0,1.0,-3.41535758972168,0.998873233795166,2.4164843559265137,0.2272667437791824,0.8970251083374023,0.8970251083374023,0.0,198.5122833251953,205.0,48699.59765625,0.0,3428.238037109375,1.0,280.0421142578125,283.2349548339844,292.1603698730469,295.247802734375,293.1499938964844,293.1499938964844,280.3500061035156,36071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642131567001343,3.642155408859253,8.851248480823415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.36376953125,0.0,1524.9678955078125,1895.4371337890625,0.0,4300.0,0.9035781621932985,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553385138511658,0.4462014734745025,0.4042998850345611,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586470127105712,0.6172448396682739,0.586012601852417,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263521194458,0.6087706685066223,0.4260621964931488,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090376257896423,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950382590293884,0.2336414605379104,1.0704772472381592,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491661667823792,0.3896508514881134,0.3896508514881134,1.0,1.0,-3.41535758972168,0.998873233795166,2.4164843559265137,0.2272667437791824,0.8970251083374023,0.8970251083374023,0.0,198.5122833251953,205.0,48699.59765625,0.0,3428.238037109375,1.0,280.0421142578125,283.2349548339844,292.1603698730469,295.247802734375,293.1499938964844,293.1499938964844,280.3500061035156,36071.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642131567001343,3.642155408859253,8.851248480823415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.36376953125,0.0,1524.9678955078125,1895.4371337890625,0.0,4300.0,0.9035781621932985,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542801737785339,0.4463220536708832,0.4042593836784363,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573932886123656,0.617425262928009,0.5860111713409424,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534101486206056,0.611494243144989,0.427823394536972,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082865476608276,0.3738463819026947,0.3574753105640411,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942943930625916,0.2338828146457672,1.071217656135559,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.0647277832031,1.0,0.6501736044883728,0.3892283737659454,0.3892283737659454,1.0,1.0,-3.418700695037842,0.998771607875824,2.419929027557373,0.2263575047254562,0.8990732431411743,0.8990732431411743,0.0,199.568359375,205.0,47705.87890625,0.0,3442.2490234375,1.0,280.298583984375,283.4101257324219,292.0957946777344,295.0673522949219,293.1499938964844,293.1499938964844,280.3500061035156,35962.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643073797225952,3.6430976390838623,8.855828923515219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.2333984375,0.0,1525.1939697265625,1895.4371337890625,0.0,4300.0,0.9037500619888306,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538699746131897,0.4466714262962341,0.4045441448688507,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9568691849708556,0.6178882718086243,0.5863859057426453,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9542861580848694,0.6144565939903259,0.4298476278781891,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081387877464294,0.3745178878307342,0.3580596148967743,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941430568695068,0.2343053966760635,1.0728992223739624,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.10650634765625,1.0,0.6513869762420654,0.3888987302780151,0.3888987302780151,1.0,1.0,-3.424649238586426,0.9998029470443726,2.4248464107513428,0.2260106801986694,0.9006207585334778,0.9006207585334778,0.0,200.37158203125,208.0,47627.125,0.0,3460.937744140625,1.0,280.3418273925781,283.4605407714844,292.0808410644531,295.090087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64629578590393,3.64631986618042,8.871500654095144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.3935546875,0.0,1528.0933837890625,1895.4371337890625,0.0,4300.0,0.9043779969215392,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509308695793152,0.4456631541252136,0.4042294323444366,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534724354743958,0.6172232031822205,0.5863648056983948,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535627961158752,0.6186498403549194,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060429096221924,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923008561134338,0.2345601916313171,1.0754804611206057,284.94677734375,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538313031196594,0.3882394731044769,0.3882394731044769,1.0,1.0,-3.43232798576355,1.0004502534866333,2.431877613067627,0.2251106649637222,0.8992756009101868,0.8992756009101868,0.0,203.1963348388672,211.0,48815.02734375,0.0,3495.61181640625,1.0,280.057861328125,283.259033203125,292.1668701171875,295.2925109863281,293.1499938964844,293.1499938964844,280.3500061035156,35979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477551460266113,3.6477789878845215,8.878603239281802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.4228515625,0.0,1530.5206298828125,1895.4371337890625,0.0,4300.0,0.9047531485557556,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509308695793152,0.4456631541252136,0.4042294323444366,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534724354743958,0.6172232031822205,0.5863648056983948,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535627961158752,0.6186498403549194,0.4332003593444824,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060429096221924,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923008561134338,0.2345601916313171,1.0754804611206057,284.94677734375,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538313031196594,0.3882394731044769,0.3882394731044769,1.0,1.0,-3.43232798576355,1.0004502534866333,2.431877613067627,0.2251106649637222,0.8992756009101868,0.8992756009101868,0.0,203.1963348388672,211.0,48815.02734375,0.0,3495.61181640625,1.0,280.057861328125,283.259033203125,292.1668701171875,295.2925109863281,293.1499938964844,293.1499938964844,280.3500061035156,35979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477551460266113,3.6477789878845215,8.878603239281802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.4228515625,0.0,1530.5206298828125,1895.4371337890625,0.0,4300.0,0.9047531485557556,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475881814956665,0.4453656673431396,0.4036984145641327,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949428379535675,0.6170483231544495,0.5859625339508057,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.6236334443092346,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034237027168274,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899582743644714,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560924649238586,0.3875802159309387,0.3875802159309387,1.0,1.0,-3.437506675720215,1.0002601146697998,2.437246561050415,0.2236494570970535,0.9027491211891174,0.9027491211891174,0.0,206.21543884277344,214.0,47750.12890625,0.0,3525.639892578125,1.0,280.3421630859375,283.46319580078125,292.0807800292969,295.1031799316406,293.1499938964844,293.1499938964844,280.04998779296875,35830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653356075286865,3.6533801555633545,8.905889217203367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.751953125,0.0,1535.6329345703125,1895.4371337890625,0.0,4300.0,0.9059244990348816,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475881814956665,0.4453656673431396,0.4036984145641327,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.949428379535675,0.6170483231544495,0.5859625339508057,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523459672927856,0.6236334443092346,0.4364230334758758,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034237027168274,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899582743644714,0.2349330335855484,1.0770007371902466,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560924649238586,0.3875802159309387,0.3875802159309387,1.0,1.0,-3.437506675720215,1.0002601146697998,2.437246561050415,0.2236494570970535,0.9027491211891174,0.9027491211891174,0.0,206.21543884277344,214.0,47750.12890625,0.0,3525.639892578125,1.0,280.3421630859375,283.46319580078125,292.0807800292969,295.1031799316406,293.1499938964844,293.1499938964844,280.04998779296875,35830.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653356075286865,3.6533801555633545,8.905889217203367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.751953125,0.0,1535.6329345703125,1895.4371337890625,0.0,4300.0,0.9059244990348816,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441038727760315,0.4441016018390655,0.4030930995941162,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945123255252838,0.6159868836402893,0.5855087041854858,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275973320007324,0.439577043056488,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800673246383667,0.3756804168224334,0.3598418235778808,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875326037406921,0.2349827587604522,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583980917930603,0.3867503702640533,0.3867503702640533,1.0,1.0,-3.4426262378692627,0.9995410442352296,2.443085193634033,0.2219231128692627,0.901395618915558,0.901395618915558,0.0,209.4367828369141,217.0,48915.23046875,0.0,3556.78369140625,1.0,280.05780029296875,283.2586669921875,292.1598815917969,295.29345703125,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655726909637451,3.655750751495361,8.917451737033844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.75341796875,0.0,1539.2156982421875,1895.4371337890625,0.0,4300.0,0.9065176248550416,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441038727760315,0.4441016018390655,0.4030930995941162,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.945123255252838,0.6159868836402893,0.5855087041854858,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508803486824036,0.6275973320007324,0.439577043056488,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.800673246383667,0.3756804168224334,0.3598418235778808,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875326037406921,0.2349827587604522,1.0786491632461548,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583980917930603,0.3867503702640533,0.3867503702640533,1.0,1.0,-3.4426262378692627,0.9995410442352296,2.443085193634033,0.2219231128692627,0.901395618915558,0.901395618915558,0.0,209.4367828369141,217.0,48915.23046875,0.0,3556.78369140625,1.0,280.05780029296875,283.2586669921875,292.1598815917969,295.29345703125,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655726909637451,3.655750751495361,8.917451737033844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.75341796875,0.0,1539.2156982421875,1895.4371337890625,0.0,4300.0,0.9065176248550416,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.838534414768219,0.4416537284851074,0.4012799859046936,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938109278678894,0.6135632395744324,0.5836822390556335,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468424320220948,0.6303362250328064,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958627939224243,0.3748623132705688,0.3594397008419037,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831815242767334,0.2342975437641143,1.0771677494049072,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600470542907715,0.3859205543994903,0.3859205543994903,1.0,1.0,-3.438621282577514,0.9957334399223328,2.442887783050537,0.2191047519445419,0.8973941802978516,0.8973941802978516,0.0,213.68231201171875,220.0,49990.16796875,0.0,3572.147705078125,1.0,279.7582092285156,283.0344543457031,292.2217712402344,295.4330444335937,293.1499938964844,293.1499938964844,280.04998779296875,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650261640548706,3.6502857208251953,8.890809226613783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.5341796875,0.0,1534.68603515625,1895.4371337890625,0.0,4300.0,0.9054319858551024,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.838534414768219,0.4416537284851074,0.4012799859046936,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938109278678894,0.6135632395744324,0.5836822390556335,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468424320220948,0.6303362250328064,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958627939224243,0.3748623132705688,0.3594397008419037,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831815242767334,0.2342975437641143,1.0771677494049072,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600470542907715,0.3859205543994903,0.3859205543994903,1.0,1.0,-3.438621282577514,0.9957334399223328,2.442887783050537,0.2191047519445419,0.8973941802978516,0.8973941802978516,0.0,213.68231201171875,220.0,49990.16796875,0.0,3572.147705078125,1.0,279.7582092285156,283.0344543457031,292.2217712402344,295.4330444335937,293.1499938964844,293.1499938964844,280.04998779296875,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650261640548706,3.6502857208251953,8.890809226613783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.5341796875,0.0,1534.68603515625,1895.4371337890625,0.0,4300.0,0.9054319858551024,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359940648078918,0.4409242868423462,0.4003857374191284,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9348021745681764,0.6127365827560425,0.5826890468597412,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450884461402892,0.6322372555732727,0.4428704977035522,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936103940010071,0.374663233757019,0.3591497540473938,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898780822754,0.234047994017601,1.075907588005066,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606892347335815,0.3855056166648865,0.3855056166648865,1.0,1.0,-3.43581223487854,0.9935663342475892,2.442245960235596,0.2174784988164901,0.8980823755264282,0.8980823755264282,0.0,215.60108947753903,220.0,48956.0078125,0.0,3576.697509765625,1.0,280.0013427734375,283.1919250488281,292.1473999023437,295.21600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36113.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647876262664795,3.647900342941284,8.879192705535388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1875,0.0,1531.6585693359375,1895.4371337890625,0.0,4300.0,0.904916286468506,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346458673477173,0.4407282471656799,0.4000799655914306,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9329521656036376,0.6124584674835205,0.5822768211364746,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447978138923644,0.6346897482872009,0.444460779428482,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7924635410308838,0.3748317956924438,0.3592175245285034,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799802780151367,0.2340624779462814,1.075706958770752,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614763140678406,0.3851894438266754,0.3851894438266754,1.0,1.0,-3.4366939067840576,0.9929126501083374,2.4437813758850098,0.2165282815694809,0.8983639478683472,0.8983639478683472,0.0,216.8609161376953,223.0,48812.8125,0.0,3586.216552734375,1.0,280.04229736328125,283.2380676269531,292.1207275390625,295.2149963378906,293.1499938964844,293.1499938964844,280.3500061035156,36058.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647351503372192,3.6473755836486816,8.876638730725972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.857421875,0.0,1530.664306640625,1895.4371337890625,0.0,4300.0,0.9047355651855468,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334434032440186,0.441150963306427,0.4002823829650879,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.93118417263031,0.6128603219985962,0.5824212431907654,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460310339927672,0.640460193157196,0.4482995271682739,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791686475276947,0.3758682012557983,0.3600338399410248,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792108416557312,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635469198226929,0.3845570981502533,0.3845570981502533,1.0,1.0,-3.4452121257781982,0.9938997626304626,2.451312303543091,0.2154805660247802,0.9019775986671448,0.9019775986671448,0.0,218.6793670654297,226.0,47731.41796875,0.0,3617.40576171875,1.0,280.3417663574219,283.46258544921875,292.0412292480469,295.05633544921875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651789903640747,3.651813745498657,8.89825514605036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.03076171875,0.0,1534.148681640625,1895.4371337890625,0.0,4300.0,0.9056017398834229,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334434032440186,0.441150963306427,0.4002823829650879,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.93118417263031,0.6128603219985962,0.5824212431907654,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460310339927672,0.640460193157196,0.4482995271682739,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.791686475276947,0.3758682012557983,0.3600338399410248,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792108416557312,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635469198226929,0.3845570981502533,0.3845570981502533,1.0,1.0,-3.4452121257781982,0.9938997626304626,2.451312303543091,0.2154805660247802,0.9019775986671448,0.9019775986671448,0.0,218.6793670654297,226.0,47731.41796875,0.0,3617.40576171875,1.0,280.3417663574219,283.46258544921875,292.0412292480469,295.05633544921875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651789903640747,3.651813745498657,8.89825514605036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.03076171875,0.0,1534.148681640625,1895.4371337890625,0.0,4300.0,0.9056017398834229,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309771418571472,0.4401196837425232,0.3999392390251159,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279034733772278,0.6119781732559204,0.5821892619132996,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9456195831298828,0.6446714401245117,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898564338684082,0.376166820526123,0.3607253730297088,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776434183120728,0.2348567247390747,1.0801150798797607,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658554673194885,0.3839247524738312,0.3839247524738312,1.0,1.0,-3.452216863632202,0.9943554401397704,2.457861423492432,0.2145222872495651,0.9006514549255371,0.9006514549255371,0.0,221.47479248046875,229.0,48918.73828125,0.0,3650.802490234375,1.0,280.05780029296875,283.26080322265625,292.12811279296875,295.25927734375,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534478664398193,3.6534719467163086,8.906336574909801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.70263671875,0.0,1536.815185546875,1895.4371337890625,0.0,4300.0,0.9060226678848268,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309771418571472,0.4401196837425232,0.3999392390251159,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279034733772278,0.6119781732559204,0.5821892619132996,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9456195831298828,0.6446714401245117,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898564338684082,0.376166820526123,0.3607253730297088,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776434183120728,0.2348567247390747,1.0801150798797607,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658554673194885,0.3839247524738312,0.3839247524738312,1.0,1.0,-3.452216863632202,0.9943554401397704,2.457861423492432,0.2145222872495651,0.9006514549255371,0.9006514549255371,0.0,221.47479248046875,229.0,48918.73828125,0.0,3650.802490234375,1.0,280.05780029296875,283.26080322265625,292.12811279296875,295.25927734375,293.1499938964844,293.1499938964844,279.75,35974.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534478664398193,3.6534719467163086,8.906336574909801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.70263671875,0.0,1536.815185546875,1895.4371337890625,0.0,4300.0,0.9060226678848268,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260881900787354,0.4377637505531311,0.3982243537902832,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921505093574524,0.609566330909729,0.5803974270820618,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.942154586315155,0.6474893093109131,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856393456459045,0.3754054307937622,0.3603935241699219,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874316215515,0.2342461347579956,1.0790162086486816,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675397753715515,0.3831484913825989,0.3831484913825989,1.0,1.0,-3.4490010738372803,0.9909769892692566,2.458024024963379,0.211958959698677,0.8966853022575378,0.8966853022575378,0.0,225.6244659423828,232.0,50006.02734375,0.0,3667.45654296875,1.0,279.7582397460937,283.037841796875,292.1939697265625,295.4046936035156,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647608757019043,3.647632837295532,8.877890991243476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5810546875,0.0,1531.807861328125,1895.4371337890625,0.0,4300.0,0.9048466682434082,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260881900787354,0.4377637505531311,0.3982243537902832,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.921505093574524,0.609566330909729,0.5803974270820618,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.942154586315155,0.6474893093109131,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856393456459045,0.3754054307937622,0.3603935241699219,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874316215515,0.2342461347579956,1.0790162086486816,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675397753715515,0.3831484913825989,0.3831484913825989,1.0,1.0,-3.4490010738372803,0.9909769892692566,2.458024024963379,0.211958959698677,0.8966853022575378,0.8966853022575378,0.0,225.6244659423828,232.0,50006.02734375,0.0,3667.45654296875,1.0,279.7582397460937,283.037841796875,292.1939697265625,295.4046936035156,293.1499938964844,293.1499938964844,280.04998779296875,36173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647608757019043,3.647632837295532,8.877890991243476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5810546875,0.0,1531.807861328125,1895.4371337890625,0.0,4300.0,0.9048466682434082,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235775232315063,0.4370253086090088,0.3972947299480438,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.918189287185669,0.6086656451225281,0.579308807849884,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9405075907707214,0.6497154831886292,0.4552314281463623,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834245562553406,0.3752241134643554,0.3601053357124328,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522310256958,0.2340120822191238,1.0777925252914429,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682841181755066,0.3827137947082519,0.3827137947082519,1.0,1.0,-3.446310520172119,0.9887891411781312,2.457521438598633,0.210265651345253,0.8974693417549133,0.8974693417549133,0.0,227.7198181152344,232.0,48939.4609375,0.0,3673.276611328125,1.0,280.0108642578125,283.2060852050781,292.11480712890625,295.1872253417969,293.1499938964844,293.1499938964844,280.04998779296875,36108.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645071268081665,3.6450953483581534,8.865543463798531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.54443359375,0.0,1528.5020751953125,1895.4371337890625,0.0,4300.0,0.904282808303833,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225358128547668,0.4368680417537689,0.3970636427402496,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167435169219972,0.6083969473838806,0.5789470672607422,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403939843177797,0.6519094109535217,0.4566739499568939,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825523018836975,0.3753783404827118,0.3601846694946289,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187196731567,0.2340426445007324,1.0777369737625122,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689949035644531,0.3823722600936889,0.3823722600936889,1.0,1.0,-3.447355270385742,0.9881240129470824,2.45923113822937,0.2092832773923874,0.8976878523826599,0.8976878523826599,0.0,228.8118133544922,235.0,48833.69140625,0.0,3682.2548828125,1.0,280.0421447753906,283.2416687011719,292.0953063964844,295.1897277832031,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644553899765015,3.644577741622925,8.863026437211374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.560546875,0.0,1527.586181640625,1895.4371337890625,0.0,4300.0,0.9041132926940918,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217166662216187,0.4369669258594513,0.3970074355602264,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155798554420472,0.6084074974060059,0.5787891149520874,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407142996788024,0.6547040939331055,0.4584780633449554,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781937301158905,0.3757786154747009,0.3604546785354614,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316139221191,0.2342534363269806,1.078338384628296,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699295043945312,0.3819841146469116,0.3819841146469116,1.0,1.0,-3.450309991836548,0.9879547953605652,2.462355136871338,0.2083784937858581,0.8997650146484375,0.8997650146484375,0.0,229.86734008789065,235.0,47833.69921875,0.0,3695.676513671875,1.0,280.29864501953125,283.4164123535156,292.0314636230469,295.0096740722656,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456477642059326,3.6456716060638414,8.868347549650935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.14501953125,0.0,1527.9871826171875,1895.4371337890625,0.0,4300.0,0.9043195247650146,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214177489280701,0.437290608882904,0.3972707390785217,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150720834732056,0.6086984872817993,0.5790039896965027,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941678822040558,0.6577374339103699,0.4605531096458435,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818424701690674,0.3763927221298218,0.3609857857227325,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402400016785,0.2346473634243011,1.0798914432525637,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710689067840576,0.3816886842250824,0.3816886842250824,1.0,1.0,-3.455883502960205,0.988913595676422,2.4669697284698486,0.2080290764570236,0.9013389348983764,0.9013389348983764,0.0,230.67355346679688,238.0,47753.68359375,0.0,3714.04345703125,1.0,280.34185791015625,283.466552734375,292.0174865722656,295.0330810546875,293.1499938964844,293.1499938964844,280.04998779296875,35864.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648998260498047,3.649022102355957,8.884655358087912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8408203125,0.0,1531.04052734375,1895.4371337890625,0.0,4300.0,0.9049772620201112,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.819103479385376,0.436265766620636,0.3969330191612243,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120665192604064,0.6077200770378113,0.5786815881729126,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.6619496941566467,0.4639421701431274,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.376657098531723,0.3616498708724975,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348431348800659,1.0822206735610962,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733609437942505,0.3810978531837463,0.3810978531837463,1.0,1.0,-3.462779998779297,0.9894307255744934,2.473349094390869,0.2071503549814224,0.9000557065010071,0.9000557065010071,0.0,233.5077514648437,241.0,48945.484375,0.0,3747.6875,1.0,280.0578308105469,283.26495361328125,292.1065673828125,295.23846435546875,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650732517242432,3.650756597518921,8.893103426999005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.42724609375,0.0,1533.775390625,1895.4371337890625,0.0,4300.0,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.819103479385376,0.436265766620636,0.3969330191612243,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120665192604064,0.6077200770378113,0.5786815881729126,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.6619496941566467,0.4639421701431274,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.376657098531723,0.3616498708724975,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326763153076,0.2348431348800659,1.0822206735610962,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733609437942505,0.3810978531837463,0.3810978531837463,1.0,1.0,-3.462779998779297,0.9894307255744934,2.473349094390869,0.2071503549814224,0.9000557065010071,0.9000557065010071,0.0,233.5077514648437,241.0,48945.484375,0.0,3747.6875,1.0,280.0578308105469,283.26495361328125,292.1065673828125,295.23846435546875,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650732517242432,3.650756597518921,8.893103426999005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.42724609375,0.0,1533.775390625,1895.4371337890625,0.0,4300.0,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144351243972778,0.4339202642440796,0.3952282071113586,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9064015746116638,0.6052209138870239,0.57680743932724,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.93817800283432,0.6647359728813171,0.4661803245544433,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762568593025208,0.3758541941642761,0.3612817227840423,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955744743347,0.2342217713594436,1.0810877084732056,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750165224075317,0.3805069923400879,0.3805069923400879,1.0,1.0,-3.459371566772461,0.986522614955902,2.472849130630493,0.2050912529230117,0.8961371779441833,0.8961371779441833,0.0,237.68202209472656,244.0,50036.10546875,0.0,3763.976806640625,1.0,279.7582702636719,283.04217529296875,292.1747741699219,295.38641357421875,293.1499938964844,293.1499938964844,280.04998779296875,36170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005941390991,3.645030021667481,8.865225709087099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.87158203125,0.0,1528.8935546875,1895.4371337890625,0.0,4300.0,0.9042626619338988,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144351243972778,0.4339202642440796,0.3952282071113586,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9064015746116638,0.6052209138870239,0.57680743932724,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.93817800283432,0.6647359728813171,0.4661803245544433,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762568593025208,0.3758541941642761,0.3612817227840423,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955744743347,0.2342217713594436,1.0810877084732056,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750165224075317,0.3805069923400879,0.3805069923400879,1.0,1.0,-3.459371566772461,0.986522614955902,2.472849130630493,0.2050912529230117,0.8961371779441833,0.8961371779441833,0.0,237.68202209472656,244.0,50036.10546875,0.0,3763.976806640625,1.0,279.7582702636719,283.04217529296875,292.1747741699219,295.38641357421875,293.1499938964844,293.1499938964844,280.04998779296875,36170.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005941390991,3.645030021667481,8.865225709087099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.87158203125,0.0,1528.8935546875,1895.4371337890625,0.0,4300.0,0.9042626619338988,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109752535820007,0.4330182671546936,0.3940674364566803,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023172855377196,0.6039565801620483,0.5752720832824707,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.936599612236023,0.669156014919281,0.4689154624938965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835328578949,0.3610332310199737,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628600358963013,0.2340046167373657,1.0797535181045532,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764366626739502,0.379806637763977,0.379806637763977,1.0,1.0,-3.457501173019409,0.983822762966156,2.4736783504486084,0.2026044279336929,0.8971821665763855,0.8971821665763855,0.0,240.88330078125,247.0,48864.10546875,0.0,3778.3046875,1.0,280.0421142578125,283.24578857421875,292.078369140625,295.1737670898437,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642100095748901,3.642123937606812,8.851096140460868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.21435546875,0.0,1524.8350830078125,1895.4371337890625,0.0,4300.0,0.90356183052063,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109752535820007,0.4330182671546936,0.3940674364566803,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023172855377196,0.6039565801620483,0.5752720832824707,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.936599612236023,0.669156014919281,0.4689154624938965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835328578949,0.3610332310199737,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628600358963013,0.2340046167373657,1.0797535181045532,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764366626739502,0.379806637763977,0.379806637763977,1.0,1.0,-3.457501173019409,0.983822762966156,2.4736783504486084,0.2026044279336929,0.8971821665763855,0.8971821665763855,0.0,240.88330078125,247.0,48864.10546875,0.0,3778.3046875,1.0,280.0421142578125,283.24578857421875,292.078369140625,295.1737670898437,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642100095748901,3.642123937606812,8.851096140460868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.21435546875,0.0,1524.8350830078125,1895.4371337890625,0.0,4300.0,0.90356183052063,1.0,0.0,3.0,1.0,0.0
