time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098840713500977,0.4334247708320617,0.394263356924057,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.900873601436615,0.6041577458381653,0.5752373933792114,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193186759948,0.6749964356422424,0.4728024303913116,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428674697876,0.3767541646957397,0.3617946207523346,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345964461565017,1.0818547010421753,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.678469717502594,0.3791062533855438,0.3791062533855438,1.0,1.0,-3.4658031463623047,0.9844770431518556,2.481326103210449,0.2012483775615692,0.900874674320221,0.900874674320221,0.0,242.75714111328125,250.0,47785.359375,0.0,3809.9189453125,1.0,280.3417053222656,283.4703674316406,292.0030212402344,295.01959228515625,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646723985671997,3.6467480659484863,8.873584533830581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.46630859375,0.0,1528.4786376953125,1895.4371337890625,0.0,4300.0,0.9044653177261353,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098840713500977,0.4334247708320617,0.394263356924057,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.900873601436615,0.6041577458381653,0.5752373933792114,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193186759948,0.6749964356422424,0.4728024303913116,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428674697876,0.3767541646957397,0.3617946207523346,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530221939087,0.2345964461565017,1.0818547010421753,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.678469717502594,0.3791062533855438,0.3791062533855438,1.0,1.0,-3.4658031463623047,0.9844770431518556,2.481326103210449,0.2012483775615692,0.900874674320221,0.900874674320221,0.0,242.75714111328125,250.0,47785.359375,0.0,3809.9189453125,1.0,280.3417053222656,283.4703674316406,292.0030212402344,295.01959228515625,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646723985671997,3.6467480659484863,8.873584533830581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.46630859375,0.0,1528.4786376953125,1895.4371337890625,0.0,4300.0,0.9044653177261353,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.809260904788971,0.4331688582897186,0.3943749666213989,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001079797744751,0.6038961410522461,0.5753179788589478,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384520053863524,0.6773682236671448,0.4747408032417297,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724124193191528,0.3770458996295929,0.3622822761535644,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620042324066162,0.2348164916038513,1.083504319190979,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513916015625,297.2873229980469,284.98956298828125,1.0,0.6796645522117615,0.3787560760974884,0.3787560760974884,1.0,1.0,-3.470943212509156,0.9851199984550476,2.485823154449463,0.200800135731697,0.9000540375709534,0.9000540375709534,0.0,243.85646057128903,250.0,48830.87109375,0.0,3829.184326171875,1.0,280.0986633300781,283.314208984375,292.0726623535156,295.231201171875,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648611307144165,3.6486353874206543,8.882772135621053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.29443359375,0.0,1530.9609375,1895.4371337890625,0.0,4300.0,0.9048725366592408,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075953722000122,0.4323968887329101,0.3939198851585388,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982925415039062,0.6030941009521484,0.5748312473297119,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.6791725158691406,0.476175993680954,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712011337280273,0.3769730627536773,0.3624172806739807,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609913110733032,0.234778881072998,1.0841295719146729,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807153224945068,0.3784210979938507,0.3784210979938507,1.0,1.0,-3.4724583625793457,0.9846043586730956,2.48785400390625,0.2000160068273544,0.8996419906616211,0.8996419906616211,0.0,245.60079956054688,253.0,48980.8984375,0.0,3843.294189453125,1.0,280.05767822265625,283.2689208984375,292.09490966796875,295.2279357910156,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64864993095398,3.6486740112304688,8.882959718903294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.41748046875,0.0,1531.42138671875,1895.4371337890625,0.0,4300.0,0.904944658279419,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048998713493347,0.4320555627346039,0.3933619260787964,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952820301055908,0.6025236248970032,0.5740646719932556,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842096447944641,0.4794109165668487,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663073539734,0.3774597644805908,0.3627664446830749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810170173645,1.085335373878479,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827778816223145,0.3777511119842529,0.3777511119842529,1.0,1.0,-3.476616621017456,0.9839628338813782,2.4926538467407227,0.1982861012220382,0.9032160043716432,0.9032160043716432,0.0,248.622314453125,256.0,47909.49609375,0.0,3871.622314453125,1.0,280.3421630859375,283.47247314453125,292.0147399902344,295.04425048828125,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654698848724365,3.654722929000856,8.912437010621943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.21142578125,0.0,1537.041015625,1895.4371337890625,0.0,4300.0,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048998713493347,0.4320555627346039,0.3933619260787964,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952820301055908,0.6025236248970032,0.5740646719932556,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842096447944641,0.4794109165668487,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663073539734,0.3774597644805908,0.3627664446830749,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810170173645,1.085335373878479,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827778816223145,0.3777511119842529,0.3777511119842529,1.0,1.0,-3.476616621017456,0.9839628338813782,2.4926538467407227,0.1982861012220382,0.9032160043716432,0.9032160043716432,0.0,248.622314453125,256.0,47909.49609375,0.0,3871.622314453125,1.0,280.3421630859375,283.47247314453125,292.0147399902344,295.04425048828125,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654698848724365,3.654722929000856,8.912437010621943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.21142578125,0.0,1537.041015625,1895.4371337890625,0.0,4300.0,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020261526107788,0.4307734370231628,0.392731636762619,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921377658843994,0.6011019945144653,0.5732627511024475,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880970001220703,0.4825429022312164,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358751296997,0.3774138987064361,0.3631137609481811,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263904571533,0.2350609898567199,1.0866844654083252,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882640838623,0.3770811259746551,0.3770811259746551,1.0,1.0,-3.480713367462158,0.9832819700241088,2.497431516647339,0.1967890113592147,0.9019774794578552,0.9019774794578552,0.0,251.8473052978516,259.0,49083.828125,0.0,3901.04638671875,1.0,280.05780029296875,283.2680969238281,292.10125732421875,295.2421569824219,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657531261444092,3.657555341720581,8.926256214181194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.482421875,0.0,1541.1353759765625,1895.4371337890625,0.0,4300.0,0.9069126844406128,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020261526107788,0.4307734370231628,0.392731636762619,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921377658843994,0.6011019945144653,0.5732627511024475,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880970001220703,0.4825429022312164,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672358751296997,0.3774138987064361,0.3631137609481811,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263904571533,0.2350609898567199,1.0866844654083252,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882640838623,0.3770811259746551,0.3770811259746551,1.0,1.0,-3.480713367462158,0.9832819700241088,2.497431516647339,0.1967890113592147,0.9019774794578552,0.9019774794578552,0.0,251.8473052978516,259.0,49083.828125,0.0,3901.04638671875,1.0,280.05780029296875,283.2680969238281,292.10125732421875,295.2421569824219,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657531261444092,3.657555341720581,8.926256214181194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.482421875,0.0,1541.1353759765625,1895.4371337890625,0.0,4300.0,0.9069126844406128,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972533702850342,0.4283207654953003,0.3909159302711487,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871021270751953,0.5983474850654602,0.5711240768432617,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905801296234131,0.4845815896987915,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763579249382019,0.3764096796512604,0.362543374300003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219851493835,0.2343006581068039,1.0848844051361084,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764185905456543,0.3764185905456543,1.0,1.0,-3.47556734085083,0.9795790314674376,2.495988368988037,0.1942984014749527,0.8980965614318848,0.8980965614318848,0.0,256.0898132324219,262.0,50165.91015625,0.0,3913.323974609375,1.0,279.7582092285156,283.0438537597656,292.1714782714844,295.3905029296875,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652577638626098,3.652601718902588,8.902094918994408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.0615234375,0.0,1537.161376953125,1895.4371337890625,0.0,4300.0,0.9059404134750366,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972533702850342,0.4283207654953003,0.3909159302711487,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871021270751953,0.5983474850654602,0.5711240768432617,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905801296234131,0.4845815896987915,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763579249382019,0.3764096796512604,0.362543374300003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219851493835,0.2343006581068039,1.0848844051361084,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863328218460083,0.3764185905456543,0.3764185905456543,1.0,1.0,-3.47556734085083,0.9795790314674376,2.495988368988037,0.1942984014749527,0.8980965614318848,0.8980965614318848,0.0,256.0898132324219,262.0,50165.91015625,0.0,3913.323974609375,1.0,279.7582092285156,283.0438537597656,292.1714782714844,295.3905029296875,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652577638626098,3.652601718902588,8.902094918994408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.0615234375,0.0,1537.161376953125,1895.4371337890625,0.0,4300.0,0.9059404134750366,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946210503578186,0.4274936318397522,0.3898749053478241,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.884269118309021,0.5972000956535339,0.5697643160820007,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.931714117527008,0.6930399537086487,0.4859917163848877,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615302801132202,0.3761217892169952,0.3621267676353454,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525626182556152,0.2339945584535598,1.0832511186599731,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870529651641846,0.3759945631027221,0.3759945631027221,1.0,1.0,-3.47189998626709,0.977097511291504,2.494802713394165,0.1924892514944076,0.8990082144737244,0.8990082144737244,0.0,258.4034423828125,262.0,49054.54296875,0.0,3917.85595703125,1.0,280.0208740234375,283.2224426269531,292.08966064453125,295.1748046875,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504039764404297,3.650428056716919,8.891502147889696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.58349609375,0.0,1534.189208984375,1895.4371337890625,0.0,4300.0,0.9054464101791382,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.793849527835846,0.4273357689380646,0.3896807432174682,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833698034286499,0.5968831777572632,0.5693953633308411,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931721031665802,0.6947587728500366,0.4871355593204498,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609571814537048,0.3761882781982422,0.3621448576450348,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.65202397108078,0.233992338180542,1.083101749420166,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875655055046082,0.3757560551166534,0.3757560551166534,1.0,1.0,-3.4724361896514893,0.9765554666519164,2.4958808422088623,0.1917580068111419,0.8991737961769104,0.8991737961769104,0.0,259.2644348144531,265.0,48983.09765625,0.0,3924.318115234375,1.0,280.04217529296875,283.2466125488281,292.0788269042969,295.1805419921875,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501662731170654,3.650190353393554,8.890344247447501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.126953125,0.0,1533.6961669921875,1895.4371337890625,0.0,4300.0,0.905355989933014,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930749654769897,0.4273886382579803,0.3895848095417022,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824329376220703,0.5967514514923096,0.5691037178039551,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639371871948,0.6974568963050842,0.488864928483963,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604347467422485,0.3765015304088592,0.3623307347297668,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515405774116516,0.2341625988483429,1.083508014678955,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883946657180786,0.3754248023033142,0.3754248023033142,1.0,1.0,-3.4747564792633057,0.976318657398224,2.4984378814697266,0.1909187138080597,0.9012886881828308,0.9012886881828308,0.0,260.30621337890625,265.0,47977.7265625,0.0,3936.348876953125,1.0,280.2987976074219,283.4210510253906,292.018310546875,295.00347900390625,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651509761810303,3.651533603668213,8.896889767129323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.86767578125,0.0,1534.397216796875,1895.4371337890625,0.0,4300.0,0.9056200385093688,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928032875061035,0.4276662170886993,0.3898065388202667,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820051550865173,0.5969027280807495,0.5691863298416138,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329837560653688,0.700397789478302,0.4908764362335205,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603543400764465,0.3770321309566498,0.3627824187278747,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514780521392822,0.2345214784145355,1.084895133972168,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1166076660156,1.0,0.6894316673278809,0.3751691877841949,0.3751691877841949,1.0,1.0,-3.4797494411468506,0.9771709442138672,2.5025784969329834,0.1905869543552398,0.9028980135917664,0.9028980135917664,0.0,261.1000366210937,268.0,47897.78125,0.0,3953.665283203125,1.0,280.3419189453125,283.4708557128906,292.0079650878906,295.03033447265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655062675476074,3.655086517333984,8.914211093724589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7958984375,0.0,1537.7032470703125,1895.4371337890625,0.0,4300.0,0.9063253998756408,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906468510627747,0.426587164402008,0.3894110918045044,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796367049217224,0.5956900119781494,0.5686318278312683,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328324794769288,0.7043086886405945,0.4940792322158813,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768767356873,0.3771319985389709,0.3632922172546386,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503863334655762,0.2346537858247757,1.0869373083114624,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746579587459564,0.3746579587459564,1.0,1.0,-3.4855425357818604,0.9775102734565736,2.508032321929932,0.1897755116224289,0.9016947150230408,0.9016947150230408,0.0,263.912841796875,271.0,49096.28515625,0.0,3985.055419921875,1.0,280.0577697753906,283.2690734863281,292.10516357421875,295.243896484375,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657207727432251,3.65723180770874,8.924677672439429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.3818359375,0.0,1540.9093017578125,1895.4371337890625,0.0,4300.0,0.906854808330536,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906468510627747,0.426587164402008,0.3894110918045044,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796367049217224,0.5956900119781494,0.5686318278312683,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328324794769288,0.7043086886405945,0.4940792322158813,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768767356873,0.3771319985389709,0.3632922172546386,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503863334655762,0.2346537858247757,1.0869373083114624,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915258169174194,0.3746579587459564,0.3746579587459564,1.0,1.0,-3.4855425357818604,0.9775102734565736,2.508032321929932,0.1897755116224289,0.9016947150230408,0.9016947150230408,0.0,263.912841796875,271.0,49096.28515625,0.0,3985.055419921875,1.0,280.0577697753906,283.2690734863281,292.10516357421875,295.243896484375,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657207727432251,3.65723180770874,8.924677672439429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.3818359375,0.0,1540.9093017578125,1895.4371337890625,0.0,4300.0,0.906854808330536,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7863847017288208,0.4242517650127411,0.3877124786376953,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8751910924911499,0.5930649638175964,0.5666210055351257,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9301421642303468,0.7066866159439087,0.4960428178310394,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558135390281677,0.3761872947216034,0.3627883195877075,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.6476764678955078,0.2339881062507629,1.0855891704559326,284.7765197753906,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.26617431640625,284.775146484375,1.0,0.6929787993431091,0.3741557896137237,0.3741557896137237,1.0,1.0,-3.48122501373291,0.9745653867721558,2.506659746170044,0.1878897845745086,0.8979073166847229,0.8979073166847229,0.0,267.97918701171875,271.0,50190.89453125,0.0,3998.283203125,1.0,279.7587280273437,283.0466613769531,292.18218994140625,295.4018859863281,293.1499938964844,293.1499938964844,279.75,36156.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652067422866821,3.652091503143311,8.899608019419247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.7861328125,0.0,1536.6412353515625,1895.4371337890625,0.0,4300.0,0.9058313369750975,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862997055053711,0.4242094457149505,0.3876751363277435,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751028180122375,0.593015730381012,0.5665762424468994,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300842881202698,0.7067297101020813,0.4960722625255584,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557488083839417,0.376167356967926,0.3627723455429077,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196646690369,0.2339727878570556,1.085537672042847,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929985880851746,0.3741467595100403,0.3741467595100403,1.0,1.0,-3.4810805320739746,0.9744905829429626,2.506589889526367,0.1878468692302703,0.8978576064109802,0.8978576064109802,0.0,268.0554504394531,274.0,50190.16796875,0.0,3998.369140625,1.0,279.7582092285156,283.0459899902344,292.1820678710937,295.4009094238281,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651931047439575,3.651955127716065,8.898942951418576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.57275390625,0.0,1536.5035400390625,1895.4371337890625,0.0,4300.0,0.9058026671409608,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831352353096008,0.4232455492019653,0.3864678144454956,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716780543327332,0.5915970802307129,0.5649046897888184,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853240966796,0.7108778953552246,0.4985976815223694,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397864341736,0.3623755574226379,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769968986511,0.2337033301591873,1.0839611291885376,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942548751831055,0.373524397611618,0.373524397611618,1.0,1.0,-3.4782676696777344,0.9716997146606444,2.50656795501709,0.1854862719774246,0.8989830017089844,0.8989830017089844,0.0,271.2209777832031,277.0,49015.9765625,0.0,4010.062255859375,1.0,280.04217529296875,283.2493591308594,292.0945739746094,295.1969909667969,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649420738220215,3.649444580078125,8.886712521416484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.4423828125,0.0,1532.8843994140625,1895.4371337890625,0.0,4300.0,0.9051916003227234,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831352353096008,0.4232455492019653,0.3864678144454956,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716780543327332,0.5915970802307129,0.5649046897888184,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853240966796,0.7108778953552246,0.4985976815223694,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759397864341736,0.3623755574226379,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454769968986511,0.2337033301591873,1.0839611291885376,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942548751831055,0.373524397611618,0.373524397611618,1.0,1.0,-3.4782676696777344,0.9716997146606444,2.50656795501709,0.1854862719774246,0.8989830017089844,0.8989830017089844,0.0,271.2209777832031,277.0,49015.9765625,0.0,4010.062255859375,1.0,280.04217529296875,283.2493591308594,292.0945739746094,295.1969909667969,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649420738220215,3.649444580078125,8.886712521416484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.4423828125,0.0,1532.8843994140625,1895.4371337890625,0.0,4300.0,0.9051916003227234,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821632027626038,0.4235785901546478,0.386600524187088,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703940510749817,0.5915717482566833,0.5646755695343018,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300403594970704,0.7164945602416992,0.5023234486579895,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077363967896,0.3767589926719665,0.3629947006702423,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093984603882,0.2342517673969268,1.085865139961243,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284279823303,0.3729020655155182,0.3729020655155182,1.0,1.0,-3.485657930374145,0.9722276329994202,2.51343035697937,0.1842114329338073,0.9027700424194336,0.9027700424194336,0.0,273.0863647460937,280.0,47941.33203125,0.0,4040.00537109375,1.0,280.3417663574219,283.4740600585937,292.0279846191406,295.05194091796875,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654381036758423,3.654405117034912,8.910887459023797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.31298828125,0.0,1536.929931640625,1895.4371337890625,0.0,4300.0,0.906172215938568,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821632027626038,0.4235785901546478,0.386600524187088,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703940510749817,0.5915717482566833,0.5646755695343018,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300403594970704,0.7164945602416992,0.5023234486579895,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077363967896,0.3767589926719665,0.3629947006702423,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093984603882,0.2342517673969268,1.085865139961243,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284279823303,0.3729020655155182,0.3729020655155182,1.0,1.0,-3.485657930374145,0.9722276329994202,2.51343035697937,0.1842114329338073,0.9027700424194336,0.9027700424194336,0.0,273.0863647460937,280.0,47941.33203125,0.0,4040.00537109375,1.0,280.3417663574219,283.4740600585937,292.0279846191406,295.05194091796875,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654381036758423,3.654405117034912,8.910887459023797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.31298828125,0.0,1536.929931640625,1895.4371337890625,0.0,4300.0,0.906172215938568,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816131711006165,0.423296719789505,0.3866841495037079,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697149753570557,0.5912034511566162,0.5646482706069946,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305456280708312,0.7187089920043945,0.5041711330413818,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525339722633362,0.3769743144512176,0.3634122014045715,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.644832968711853,0.2344505786895752,1.0874258279800415,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972419023513794,0.3725908696651459,0.3725908696651459,1.0,1.0,-3.490334272384644,0.9728016257286072,2.5175328254699707,0.1837997883558273,0.9019957184791564,0.9019957184791564,0.0,274.1888122558594,280.0,48993.91796875,0.0,4058.530029296875,1.0,280.0984802246094,283.3177490234375,292.10186767578125,295.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564462184906006,3.656470060348511,8.92096124971431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.33544921875,0.0,1539.6151123046875,1895.4371337890625,0.0,4300.0,0.9066192507743835,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.780135452747345,0.4225066900253296,0.3862114250659942,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.868158757686615,0.5903156399726868,0.5640726685523987,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212098121644,0.7203263640403748,0.5054838061332703,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515290379524231,0.3768247663974762,0.3634760081768036,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440298557281494,0.2343910336494445,1.0879583358764648,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982114911079407,0.3722943961620331,0.3722943961620331,1.0,1.0,-3.4913768768310547,0.9722301363945008,2.519146680831909,0.1830663830041885,0.9016342163085938,0.9016342163085938,0.0,275.9329833984375,283.0,49144.8125,0.0,4071.597900390625,1.0,280.0576171875,283.2724914550781,292.1281433105469,295.2693176269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6566898822784415,3.656713962554932,8.922150414036878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.2392578125,0.0,1540.2989501953125,1895.4371337890625,0.0,4300.0,0.9067362546920776,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760387659072876,0.4201326370239258,0.3844799101352691,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.863933265209198,0.5876559615135193,0.5620194673538208,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273133277893066,0.7226271033287048,0.5073986649513245,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485209703445435,0.3758184611797333,0.3629191815853119,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337082475423813,1.0865628719329834,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996649503707886,0.3717014193534851,0.3717014193534851,1.0,1.0,-3.486789464950561,0.9689223170280457,2.517867088317871,0.1808530688285827,0.8978586792945862,0.8978586792945862,0.0,280.093505859375,286.0,50238.1640625,0.0,4084.616455078125,1.0,279.7582092285156,283.0494079589844,292.2065734863281,295.4282531738281,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516201496124254,3.651644229888916,8.897427505871747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.29052734375,0.0,1536.11572265625,1895.4371337890625,0.0,4300.0,0.9057294726371764,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760387659072876,0.4201326370239258,0.3844799101352691,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.863933265209198,0.5876559615135193,0.5620194673538208,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273133277893066,0.7226271033287048,0.5073986649513245,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485209703445435,0.3758184611797333,0.3629191815853119,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337082475423813,1.0865628719329834,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996649503707886,0.3717014193534851,0.3717014193534851,1.0,1.0,-3.486789464950561,0.9689223170280457,2.517867088317871,0.1808530688285827,0.8978586792945862,0.8978586792945862,0.0,280.093505859375,286.0,50238.1640625,0.0,4084.616455078125,1.0,279.7582092285156,283.0494079589844,292.2065734863281,295.4282531738281,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516201496124254,3.651644229888916,8.897427505871747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.29052734375,0.0,1536.11572265625,1895.4371337890625,0.0,4300.0,0.9057294726371764,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.773057222366333,0.419158011674881,0.3832672536373138,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607379794120789,0.5862247347831726,0.5603463053703308,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260919094085692,0.7266865968704224,0.5098553895950317,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462829351425171,0.3755467534065246,0.3624821305274963,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340363740921,1.0849710702896118,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008970975875854,0.3711084425449371,0.3711084425449371,1.0,1.0,-3.483818769454956,0.9661566615104676,2.517662048339844,0.1785290241241455,0.8990433812141418,0.8990433812141418,0.0,283.2709045410156,289.0,49064.01171875,0.0,4095.92724609375,1.0,280.04217529296875,283.2525634765625,292.1199035644531,295.2254333496094,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64934015274048,3.649364233016968,8.886321438694722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.2734375,0.0,1532.7489013671875,1895.4371337890625,0.0,4300.0,0.9051693677902222,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.773057222366333,0.419158011674881,0.3832672536373138,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607379794120789,0.5862247347831726,0.5603463053703308,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9260919094085692,0.7266865968704224,0.5098553895950317,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462829351425171,0.3755467534065246,0.3624821305274963,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394956707954407,0.2334340363740921,1.0849710702896118,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008970975875854,0.3711084425449371,0.3711084425449371,1.0,1.0,-3.483818769454956,0.9661566615104676,2.517662048339844,0.1785290241241455,0.8990433812141418,0.8990433812141418,0.0,283.2709045410156,289.0,49064.01171875,0.0,4095.92724609375,1.0,280.04217529296875,283.2525634765625,292.1199035644531,295.2254333496094,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64934015274048,3.649364233016968,8.886321438694722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.2734375,0.0,1532.7489013671875,1895.4371337890625,0.0,4300.0,0.9051693677902222,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447944641113,0.4194729328155517,0.3833858072757721,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595291972160339,0.5861647725105286,0.5600906014442444,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273091554641724,0.7322291135787964,0.5135284662246704,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.3763198852539062,0.363059401512146,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763045310974,1.0868536233901978,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027390003204346,0.3706415295600891,0.3706415295600891,1.0,1.0,-3.491020441055298,0.9670664668083192,2.523954153060913,0.1776590943336486,0.9028871059417723,0.9028871059417723,0.0,285.1515197753906,292.0,47989.671875,0.0,4125.69189453125,1.0,280.3417663574219,283.4770812988281,292.05377197265625,295.0809020996094,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654533863067627,3.654557704925537,8.911632107810874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0771484375,0.0,1537.0535888671875,1895.4371337890625,0.0,4300.0,0.9062020778656006,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721447944641113,0.4194729328155517,0.3833858072757721,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595291972160339,0.5861647725105286,0.5600906014442444,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273091554641724,0.7322291135787964,0.5135284662246704,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457590699195862,0.3763198852539062,0.363059401512146,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339763045310974,1.0868536233901978,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027390003204346,0.3706415295600891,0.3706415295600891,1.0,1.0,-3.491020441055298,0.9670664668083192,2.523954153060913,0.1776590943336486,0.9028871059417723,0.9028871059417723,0.0,285.1515197753906,292.0,47989.671875,0.0,4125.69189453125,1.0,280.3417663574219,283.4770812988281,292.05377197265625,295.0809020996094,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654533863067627,3.654557704925537,8.911632107810874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0771484375,0.0,1537.0535888671875,1895.4371337890625,0.0,4300.0,0.9062020778656006,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7710927128791809,0.4188470542430877,0.3833032846450805,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8583183288574219,0.5853931903839111,0.5598339438438416,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.927624523639679,0.7350767850875854,0.5159493684768677,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7451490759849548,0.3764510154724121,0.3635111451148987,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6386474967002869,0.2341573238372802,1.088750958442688,284.9804077148437,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.97772216796875,1.0,0.7042708396911621,0.3703053593635559,0.3703053593635559,1.0,1.0,-3.496361255645752,0.9677665829658508,2.528594732284546,0.1772555857896804,0.9019142389297484,0.9019142389297484,0.0,286.98419189453125,292.0,49144.53125,0.0,4150.4296875,1.0,280.0716857910156,283.2911682128906,292.1451416015625,295.3014221191406,293.1499938964844,293.1499938964844,280.04998779296875,35928.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656844139099121,3.6568682193756095,8.922903589336784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.111328125,0.0,1540.2633056640625,1895.4371337890625,0.0,4300.0,0.9067407250404358,1.0,0.0,3.0,1.0,0.0
