time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702425718307495,0.4183945953845978,0.3829878866672516,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574353456497192,0.5848768949508667,0.5594518780708313,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.92720228433609,0.735939621925354,0.5166140794754028,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445627450942993,0.3763394653797149,0.3634976744651794,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796002388,0.2341076433658599,1.0889173746109009,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.704783022403717,0.3701746463775635,0.3701746463775635,1.0,1.0,-3.4965085983276367,0.9674129486083984,2.5290956497192383,0.1768859177827835,0.9018101692199708,0.9018101692199708,0.0,288.0128173828125,295.0,49193.2890625,0.0,4156.953125,1.0,280.0577697753906,283.2755126953125,292.1539001464844,295.2984619140625,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657085418701172,3.657109498977661,8.92408138497558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.43994140625,0.0,1540.6910400390625,1895.4371337890625,0.0,4300.0,0.9068201184272766,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685270309448242,0.417318731546402,0.3822797834873199,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556645512580872,0.5836714506149292,0.5585962533950806,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.926211416721344,0.737145185470581,0.5176734924316406,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433338165283203,0.3759244978427887,0.3633334636688232,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371667981147766,0.2338552325963974,1.0886890888214111,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055931687355042,0.3699411749839782,0.3699411749839782,1.0,1.0,-3.49543571472168,0.9663482904434204,2.529087543487549,0.1760870367288589,0.8996930718421936,0.8996930718421936,0.0,289.9717712402344,295.0,50206.58984375,0.0,4165.86376953125,1.0,279.801025390625,283.1013488769531,292.2181091308594,295.4807434082031,293.1499938964844,293.1499938964844,279.75,36056.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655806064605713,3.655830144882202,8.917838840716286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.57421875,0.0,1540.0635986328125,1895.4371337890625,0.0,4300.0,0.9065703749656676,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664008140563965,0.4160200357437134,0.3812572062015533,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535038232803345,0.5822070837020874,0.5573899745941162,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177243232728,0.7380905151367188,0.5184307098388672,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498826980591,0.3752902746200561,0.362900972366333,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.635815441608429,0.2334160208702087,1.087488055229187,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061975002288818,0.3696365654468536,0.3696365654468536,1.0,1.0,-3.4917049407958984,0.964219331741333,2.527485609054565,0.1747980266809463,0.8980872631072998,0.8980872631072998,0.0,292.1726989746094,298.0,50288.7421875,0.0,4169.31787109375,1.0,279.7580871582031,283.052001953125,292.232421875,295.45751953125,293.1499938964844,293.1499938964844,280.04998779296875,36146.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522607803344727,3.652284860610962,8.900549914869771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.271484375,0.0,1536.780517578125,1895.4371337890625,0.0,4300.0,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636003494262695,0.415030688047409,0.3800347149372101,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850517988204956,0.5807529091835022,0.5556983947753906,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420335412025452,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436929702759,0.3749788999557495,0.3624259233474731,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331321388483047,1.0858546495437622,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073910236358643,0.3690273463726043,0.3690273463726043,1.0,1.0,-3.488497495651245,0.9613274335861206,2.527169942855835,0.1723518818616867,0.8993231654167175,0.8993231654167175,0.0,295.3500366210937,301.0,49112.12890625,0.0,4179.9619140625,1.0,280.04217529296875,283.2549743652344,292.1456604003906,295.2545166015625,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650217771530152,3.6502416133880615,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.130859375,0.0,1533.67822265625,1895.4371337890625,0.0,4300.0,0.9053611755371094,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636003494262695,0.415030688047409,0.3800347149372101,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850517988204956,0.5807529091835022,0.5556983947753906,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235549569129944,0.7420335412025452,0.52079838514328,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396436929702759,0.3749788999557495,0.3624259233474731,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331321388483047,1.0858546495437622,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073910236358643,0.3690273463726043,0.3690273463726043,1.0,1.0,-3.488497495651245,0.9613274335861206,2.527169942855835,0.1723518818616867,0.8993231654167175,0.8993231654167175,0.0,295.3500366210937,301.0,49112.12890625,0.0,4179.9619140625,1.0,280.04217529296875,283.2549743652344,292.1456604003906,295.2545166015625,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650217771530152,3.6502416133880615,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.130859375,0.0,1533.67822265625,1895.4371337890625,0.0,4300.0,0.9053611755371094,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627485990524292,0.4153250455856323,0.3801363706588745,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493847846984863,0.5806655883789062,0.5554181337356567,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9247273802757264,0.7474777698516846,0.5244014859199524,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757170736789703,0.3629698753356933,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336652427911758,1.0876988172531128,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091930508613586,0.3684181272983551,0.3684181272983551,1.0,1.0,-3.495478868484497,0.961727738380432,2.5337510108947754,0.1709760874509811,0.903212308883667,0.903212308883667,0.0,297.2336730957031,289.0,48035.45703125,0.0,4209.37939453125,1.0,280.3417663574219,283.4791564941406,292.0794372558594,295.1097717285156,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655620574951172,3.655644655227661,8.916933893488022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.7236328125,0.0,1538.223876953125,1895.4371337890625,0.0,4300.0,0.9064413905143738,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627485990524292,0.4153250455856323,0.3801363706588745,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493847846984863,0.5806655883789062,0.5554181337356567,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9247273802757264,0.7474777698516846,0.5244014859199524,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391517758369446,0.3757170736789703,0.3629698753356933,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336652427911758,1.0876988172531128,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091930508613586,0.3684181272983551,0.3684181272983551,1.0,1.0,-3.495478868484497,0.961727738380432,2.5337510108947754,0.1709760874509811,0.903212308883667,0.903212308883667,0.0,297.2336730957031,289.0,48035.45703125,0.0,4209.37939453125,1.0,280.3417663574219,283.4791564941406,292.0794372558594,295.1097717285156,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655620574951172,3.655644655227661,8.916933893488022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.7236328125,0.0,1538.223876953125,1895.4371337890625,0.0,4300.0,0.9064413905143738,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764866292476654,0.4142589867115021,0.3794770538806915,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.851695716381073,0.5793755650520325,0.5544940233230591,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965998649596,0.7510577440261841,0.5271994471549988,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757196366786957,0.3631106615066528,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.233801931142807,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.3679492771625519,0.3679492771625519,1.0,1.0,-3.4980335235595703,0.961093008518219,2.536940574645996,0.1698893904685974,0.9021472930908204,0.9021472930908204,0.0,293.0090637207031,277.0,49214.125,0.0,4190.80029296875,1.0,280.0577697753906,283.2759094238281,292.1788024902344,295.3258361816406,293.1499938964844,293.1499938964844,279.75,35945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658337354660034,3.658361434936523,8.930192052503116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.9169921875,0.0,1542.058837890625,1895.4371337890625,0.0,4300.0,0.9070970416069032,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.764866292476654,0.4142589867115021,0.3794770538806915,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.851695716381073,0.5793755650520325,0.5544940233230591,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302965998649596,0.7510577440261841,0.5271994471549988,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415739297866821,0.3757196366786957,0.3631106615066528,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253193855286,0.233801931142807,1.0884522199630735,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.3679492771625519,0.3679492771625519,1.0,1.0,-3.4980335235595703,0.961093008518219,2.536940574645996,0.1698893904685974,0.9021472930908204,0.9021472930908204,0.0,293.0090637207031,277.0,49214.125,0.0,4190.80029296875,1.0,280.0577697753906,283.2759094238281,292.1788024902344,295.3258361816406,293.1499938964844,293.1499938964844,279.75,35945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658337354660034,3.658361434936523,8.930192052503116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.9169921875,0.0,1542.058837890625,1895.4371337890625,0.0,4300.0,0.9070970416069032,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673678994178772,0.4119602739810943,0.3773950636386871,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547004461288452,0.5767524838447571,0.5520381927490234,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368032217025756,0.7530906796455383,0.5286155939102173,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444983124732971,0.3747038543224334,0.3621067702770233,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382087469100952,0.2331705838441848,1.0852038860321045,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025388479232788,0.3674803972244262,0.3674803972244262,1.0,1.0,-3.4891746044158936,0.9567930698394777,2.532381534576416,0.1675828546285629,0.8983871340751648,0.8983871340751648,0.0,286.1778869628906,265.0,50271.203125,0.0,4127.08935546875,1.0,279.7581787109375,283.04998779296875,292.2555236816406,295.481201171875,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653559684753418,3.6535837650299072,8.906882271730865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4794921875,0.0,1538.2210693359375,1895.4371337890625,0.0,4300.0,0.9061574935913086,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673678994178772,0.4119602739810943,0.3773950636386871,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8547004461288452,0.5767524838447571,0.5520381927490234,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368032217025756,0.7530906796455383,0.5286155939102173,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444983124732971,0.3747038543224334,0.3621067702770233,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382087469100952,0.2331705838441848,1.0852038860321045,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025388479232788,0.3674803972244262,0.3674803972244262,1.0,1.0,-3.4891746044158936,0.9567930698394777,2.532381534576416,0.1675828546285629,0.8983871340751648,0.8983871340751648,0.0,286.1778869628906,265.0,50271.203125,0.0,4127.08935546875,1.0,279.7581787109375,283.04998779296875,292.2555236816406,295.481201171875,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653559684753418,3.6535837650299072,8.906882271730865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4794921875,0.0,1538.2210693359375,1895.4371337890625,0.0,4300.0,0.9061574935913086,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692209482192993,0.4112665951251983,0.3763211667537689,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568347096443176,0.5758094191551208,0.5507098436355591,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409008026123048,0.7547312378883362,0.529316782951355,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464576959609985,0.3744023442268371,0.3614771962165832,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398259401321411,0.2329506278038025,1.082912564277649,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996862292289734,0.3672459423542022,0.3672459423542022,1.0,1.0,-3.4836084842681885,0.9542847275733948,2.52932357788086,0.1661831140518188,0.8991723656654358,0.8991723656654358,0.0,281.7979736328125,265.0,49212.4296875,0.0,4086.705810546875,1.0,280.0014343261719,283.20574951171875,292.1875,295.2696533203125,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515588760375977,3.651582956314087,8.897129077922727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.76416015625,0.0,1535.608154296875,1895.4371337890625,0.0,4300.0,0.9057260751724244,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722594141960144,0.4110839366912842,0.3757903575897217,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601256012916565,0.5753723382949829,0.5499098300933838,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464267492294312,0.7569894790649414,0.53056800365448,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.749397873878479,0.3744707405567169,0.3611943125724792,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422872543334961,0.2330013215541839,1.08164644241333,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968030333518982,0.3670501708984375,0.3670501708984375,1.0,1.0,-3.481642007827759,0.953049659729004,2.528592348098755,0.1652407646179199,0.8995423913002014,0.8995423913002014,0.0,276.4442443847656,253.0,49054.08984375,0.0,4049.847900390625,1.0,280.0423278808594,283.25048828125,292.1666259765625,295.2737121582031,293.1499938964844,293.1499938964844,280.3500061035156,36039.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651401042938232,3.6514251232147217,8.896359986465541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.7353515625,0.0,1535.0205078125,1895.4371337890625,0.0,4300.0,0.9056274890899658,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410647392273,0.4115244150161743,0.375502347946167,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688541054725647,0.5753835439682007,0.5491761565208435,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.762441098690033,0.533769965171814,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.75718754529953,0.3753223419189453,0.3612967431545257,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336927652359008,1.0815874338150024,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715269088745,0.3666585683822632,0.3666585683822632,1.0,1.0,-3.484306573867798,0.9527180790901184,2.531588554382324,0.1640923172235489,0.9033125638961792,0.9033125638961792,0.0,264.4130554199219,241.0,47939.203125,0.0,3985.099853515625,1.0,280.341796875,283.4722595214844,292.0981140136719,295.1242980957031,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656522750854492,3.6565465927124015,8.921334710976225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.29052734375,0.0,1539.2889404296875,1895.4371337890625,0.0,4300.0,0.90664803981781,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410647392273,0.4115244150161743,0.375502347946167,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688541054725647,0.5753835439682007,0.5491761565208435,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594739675521852,0.762441098690033,0.533769965171814,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.75718754529953,0.3753223419189453,0.3612967431545257,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336927652359008,1.0815874338150024,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715269088745,0.3666585683822632,0.3666585683822632,1.0,1.0,-3.484306573867798,0.9527180790901184,2.531588554382324,0.1640923172235489,0.9033125638961792,0.9033125638961792,0.0,264.4130554199219,241.0,47939.203125,0.0,3985.099853515625,1.0,280.341796875,283.4722595214844,292.0981140136719,295.1242980957031,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656522750854492,3.6565465927124015,8.921334710976225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.29052734375,0.0,1539.2889404296875,1895.4371337890625,0.0,4300.0,0.90664803981781,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885384559631348,0.41062992811203,0.3747216463088989,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778021931648254,0.5742213726043701,0.5480799078941345,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715408086776732,0.766002893447876,0.536351203918457,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.765300989151001,0.3754593133926391,0.3612749576568603,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340117692947387,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.3662669658660888,0.3662669658660888,1.0,1.0,-3.485379695892334,0.9518581628799438,2.5335214138031006,0.1630609482526779,0.9021202921867372,0.9021202921867372,0.0,252.84376525878903,229.0,49101.125,0.0,3918.964599609375,1.0,280.0577697753906,283.2680969238281,292.195068359375,295.33624267578125,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658836841583252,3.658860921859741,8.932630066738056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.80712890625,0.0,1542.69775390625,1895.4371337890625,0.0,4300.0,0.9072160124778748,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885384559631348,0.41062992811203,0.3747216463088989,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778021931648254,0.5742213726043701,0.5480799078941345,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715408086776732,0.766002893447876,0.536351203918457,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.765300989151001,0.3754593133926391,0.3612749576568603,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560638546943665,0.2340117692947387,1.0817856788635254,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.3662669658660888,0.3662669658660888,1.0,1.0,-3.485379695892334,0.9518581628799438,2.5335214138031006,0.1630609482526779,0.9021202921867372,0.9021202921867372,0.0,252.84376525878903,229.0,49101.125,0.0,3918.964599609375,1.0,280.0577697753906,283.2680969238281,292.195068359375,295.33624267578125,293.1499938964844,293.1499938964844,279.75,35956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658836841583252,3.658860921859741,8.932630066738056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.80712890625,0.0,1542.69775390625,1895.4371337890625,0.0,4300.0,0.9072160124778748,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951616048812866,0.4084795117378235,0.3726402223110199,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854328393936157,0.5717192888259888,0.5455950498580933,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812465906143188,0.7679771780967712,0.5376254916191101,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722811102867126,0.3745631873607635,0.3602428138256073,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335415631532669,1.0785998106002808,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790053248405457,0.3658015429973602,0.3658015429973602,1.0,1.0,-3.476356267929077,0.9475328922271729,2.5288233757019043,0.1607663780450821,0.898242175579071,0.898242175579071,0.0,242.3314971923828,217.0,50153.52734375,0.0,3833.89111328125,1.0,279.7581787109375,283.042236328125,292.27008056640625,295.4891967773437,293.1499938964844,293.1499938964844,280.04998779296875,36157.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653605699539185,3.653629779815674,8.907106803235365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.07861328125,0.0,1538.3638916015625,1895.4371337890625,0.0,4300.0,0.9061761498451232,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7951616048812866,0.4084795117378235,0.3726402223110199,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854328393936157,0.5717192888259888,0.5455950498580933,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812465906143188,0.7679771780967712,0.5376254916191101,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722811102867126,0.3745631873607635,0.3602428138256073,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621422171592712,0.2335415631532669,1.0785998106002808,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7730712890625,1.0,0.6790053248405457,0.3658015429973602,0.3658015429973602,1.0,1.0,-3.476356267929077,0.9475328922271729,2.5288233757019043,0.1607663780450821,0.898242175579071,0.898242175579071,0.0,242.3314971923828,217.0,50153.52734375,0.0,3833.89111328125,1.0,279.7581787109375,283.042236328125,292.27008056640625,295.4891967773437,293.1499938964844,293.1499938964844,280.04998779296875,36157.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653605699539185,3.653629779815674,8.907106803235365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.07861328125,0.0,1538.3638916015625,1895.4371337890625,0.0,4300.0,0.9061761498451232,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016833066940308,0.4077558219432831,0.3712311685085296,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928138017654419,0.5705750584602356,0.5437542796134949,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895746111869812,0.7709375023841858,0.5389619469642639,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789415717124939,0.3743684887886047,0.3594262897968292,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678767204284668,0.2334443181753158,1.0756391286849976,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735302805900574,0.3654292225837707,0.3654292225837707,1.0,1.0,-3.469498872756958,0.9441971778869628,2.525301694869995,0.1587380170822143,0.899238646030426,0.899238646030426,0.0,233.2155914306641,217.0,48972.359375,0.0,3762.867919921875,1.0,280.0337829589844,283.2338256835937,292.18341064453125,295.27642822265625,293.1499938964844,293.1499938964844,280.04998779296875,36064.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651179790496826,3.651203870773315,8.895281666809751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.67529296875,0.0,1534.9649658203125,1895.4371337890625,0.0,4300.0,0.9056028127670288,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037838935852051,0.4077085554599762,0.3710688352584839,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951419591903687,0.570428192615509,0.5434840321540833,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919443726539612,0.7718327045440674,0.5394883155822754,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810348272323608,0.3744267523288727,0.3593523204326629,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696941256523132,0.2335016876459121,1.075303554534912,284.931640625,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722121834754944,0.3653361201286316,0.3653361201286316,1.0,1.0,-3.4691174030303955,0.9437913298606871,2.5253260135650635,0.1583774536848068,0.8992917537689209,0.8992917537689209,0.0,230.7130889892578,205.0,48940.44921875,0.0,3747.10791015625,1.0,280.04217529296875,283.2431945800781,292.1802062988281,295.2807006835937,293.1499938964844,293.1499938964844,280.3500061035156,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650987386703491,3.651011466979981,8.894344887266925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6025390625,0.0,1534.6524658203125,1895.4371337890625,0.0,4300.0,0.9055436849594116,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.809400200843811,0.4078550934791565,0.3707871437072754,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014392495155334,0.5703365206718445,0.542956531047821,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979152083396912,0.7744120955467224,0.5409078001976013,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867159843444824,0.3747813105583191,0.359288603067398,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746675372123718,0.2338037341833114,1.0749328136444092,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689983606338501,0.3651034235954284,0.3651034235954284,1.0,1.0,-3.469322443008423,0.9431495070457458,2.526173114776612,0.157584011554718,0.9013851881027222,0.9013851881027222,0.0,224.33946228027344,205.0,47921.36328125,0.0,3709.86962890625,1.0,280.298828125,283.4168395996094,292.12060546875,295.103759765625,293.1499938964844,293.1499938964844,280.3500061035156,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652230501174927,3.652254581451416,8.900402690414921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.23681640625,0.0,1535.2408447265625,1895.4371337890625,0.0,4300.0,0.9057851433753968,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8142101168632507,0.4081942737102508,0.3708677291870117,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070676565170288,0.5704721212387085,0.5428295135498047,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776212692260742,0.5359724164009094,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917817831039429,0.3753262460231781,0.3595461547374725,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791751384735107,0.234267309308052,1.0757986307144165,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655524373054504,0.3649612963199615,0.3649612963199615,1.0,1.0,-3.464425802230835,0.9411070942878724,2.5233187675476074,0.156964972615242,0.9029175639152528,0.9029175639152528,0.0,218.97364807128903,193.0,47764.34375,0.0,3666.42138671875,1.0,280.341796875,283.4624328613281,292.11053466796875,295.1293334960937,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556549072265625,3.655678987503052,8.917101013139472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.16748046875,0.0,1538.4185791015625,1895.4371337890625,0.0,4300.0,0.9064616560935974,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220670819282532,0.4072349667549133,0.3701499998569488,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917453110218048,0.5692203640937805,0.5417841076850891,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850046157836914,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.3753937482833862,0.3595923483371734,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345896065235138,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576894521713257,0.3646770417690277,0.3646770417690277,1.0,1.0,-3.4430360794067383,0.933366358280182,2.509669780731201,0.1539659798145294,0.901271104812622,0.901271104812622,0.0,209.175048828125,181.0,48725.26171875,0.0,3556.70947265625,1.0,280.0577697753906,283.24591064453125,292.2014465332031,295.32550048828125,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656948328018189,3.6569724082946777,8.923411201067211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.14794921875,0.0,1540.8082275390625,1895.4371337890625,0.0,4300.0,0.9068111777305604,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220670819282532,0.4072349667549133,0.3701499998569488,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.917453110218048,0.5692203640937805,0.5417841076850891,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850046157836914,0.5189040899276733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006592392921448,0.3753937482833862,0.3595923483371734,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872143745422363,0.2345896065235138,1.0765568017959597,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576894521713257,0.3646770417690277,0.3646770417690277,1.0,1.0,-3.4430360794067383,0.933366358280182,2.509669780731201,0.1539659798145294,0.901271104812622,0.901271104812622,0.0,209.175048828125,181.0,48725.26171875,0.0,3556.70947265625,1.0,280.0577697753906,283.24591064453125,292.2014465332031,295.32550048828125,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656948328018189,3.6569724082946777,8.923411201067211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.14794921875,0.0,1540.8082275390625,1895.4371337890625,0.0,4300.0,0.9068111777305604,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290442228317261,0.405060350894928,0.3681016266345978,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275082349777222,0.5666290521621704,0.5392842888832092,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.792645275592804,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088181614875793,0.3744027316570282,0.3585464358329773,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946558952331543,0.2341715395450592,1.0738767385482788,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486842036247253,0.3643927574157715,0.3643927574157715,1.0,1.0,-3.4129984378814697,0.9228426814079284,2.490155935287476,0.1501556187868118,0.8967810869216919,0.8967810869216919,0.0,199.4615478515625,169.0,49591.828125,0.0,3428.77978515625,1.0,279.7582092285156,283.0093688964844,292.2671203613281,295.4579772949219,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990797042847,3.650014877319336,8.889490459296212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.25048828125,0.0,1534.697509765625,1895.4371337890625,0.0,4300.0,0.905398428440094,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290442228317261,0.405060350894928,0.3681016266345978,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275082349777222,0.5666290521621704,0.5392842888832092,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.792645275592804,0.5021970272064209,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088181614875793,0.3744027316570282,0.3585464358329773,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946558952331543,0.2341715395450592,1.0738767385482788,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486842036247253,0.3643927574157715,0.3643927574157715,1.0,1.0,-3.4129984378814697,0.9228426814079284,2.490155935287476,0.1501556187868118,0.8967810869216919,0.8967810869216919,0.0,199.4615478515625,169.0,49591.828125,0.0,3428.77978515625,1.0,279.7582092285156,283.0093688964844,292.2671203613281,295.4579772949219,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649990797042847,3.650014877319336,8.889490459296212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.25048828125,0.0,1534.697509765625,1895.4371337890625,0.0,4300.0,0.905398428440094,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380835056304932,0.404276430606842,0.366603821516037,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401381611824036,0.5652433037757874,0.5371761918067932,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032224774360657,0.4830620586872101,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183380961418152,0.3741489946842193,0.3576368689537048,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.70369952917099,0.234221413731575,1.071340799331665,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389510035514832,0.3644369840621948,0.3644369840621948,1.0,1.0,-3.3814988136291504,0.9128090739250184,2.4686899185180664,0.1469995975494384,0.8970735669136047,0.8970735669136047,0.0,188.80723571777344,172.0,48197.17578125,0.0,3294.1494140625,1.0,280.0421447753906,283.200439453125,292.1674499511719,295.2291259765625,293.1499938964844,293.1499938964844,280.3500061035156,36116.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64500904083252,3.645033121109009,8.865240488376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.98095703125,0.0,1528.4912109375,1895.4371337890625,0.0,4300.0,0.9042490124702454,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380835056304932,0.404276430606842,0.366603821516037,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401381611824036,0.5652433037757874,0.5371761918067932,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032224774360657,0.4830620586872101,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183380961418152,0.3741489946842193,0.3576368689537048,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.70369952917099,0.234221413731575,1.071340799331665,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389510035514832,0.3644369840621948,0.3644369840621948,1.0,1.0,-3.3814988136291504,0.9128090739250184,2.4686899185180664,0.1469995975494384,0.8970735669136047,0.8970735669136047,0.0,188.80723571777344,172.0,48197.17578125,0.0,3294.1494140625,1.0,280.0421447753906,283.200439453125,292.1674499511719,295.2291259765625,293.1499938964844,293.1499938964844,280.3500061035156,36116.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64500904083252,3.645033121109009,8.865240488376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.98095703125,0.0,1528.4912109375,1895.4371337890625,0.0,4300.0,0.9042490124702454,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444936871528625,0.4046970903873443,0.3665446937084198,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484434127807616,0.565208375453949,0.536660373210907,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144433498382568,0.4714730978012085,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733555316925,0.3748443126678467,0.3578582406044006,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017236709595,0.2350239604711532,1.0730222463607788,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.634537935256958,0.3644758462905884,0.3644758462905884,1.0,1.0,-3.369131326675415,0.9089569449424744,2.460174322128296,0.1455399543046951,0.8997167944908142,0.8997167944908142,0.0,182.8158264160156,172.0,47006.39453125,0.0,3231.545654296875,1.0,280.33709716796875,283.41363525390625,292.0922546386719,295.0572204589844,293.1499938964844,293.1499938964844,280.3500061035156,35946.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977679252624512,1.0,0.0,0.0,3.646392107009888,3.646416187286377,8.871969612300745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.85107421875,0.0,1528.7548828125,1895.4371337890625,0.0,4281.15234375,0.9044541716575624,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.845242977142334,0.4047666192054748,0.3665984272956848,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493725895881652,0.5652275085449219,0.5366625785827637,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159633874893188,0.4702302813529968,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254771828651428,0.3749673664569855,0.3579511344432831,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542919158936,0.2351649552583694,1.0735183954238892,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341428756713867,0.3644812107086181,0.3644812107086181,1.0,1.0,-3.36841082572937,0.9087417721748352,2.45966911315918,0.1454629004001617,0.8999519944190979,0.8999519944190979,0.0,182.2089385986328,175.0,46996.65234375,0.0,3226.428955078125,1.0,280.3417053222656,283.41876220703125,292.0937194824219,295.0640563964844,293.1499938964844,293.1499938964844,280.6499938964844,35933.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976221323013306,1.0,0.0,0.0,3.646889925003052,3.646913766860962,8.874391710378404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.63232421875,0.0,1529.2105712890625,1895.4371337890625,0.0,4279.91943359375,0.9045520424842834,1.0,0.0,3.0,1.0,0.0
