time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478890061378479,0.4052267074584961,0.3668387532234192,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525920152664183,0.5654892325401306,0.5367171764373779,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.822306215763092,0.4659584760665893,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.82813560962677,0.3756144344806671,0.3583898842334747,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135561108589172,0.2358547449111938,1.0758728981018066,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329571604728699,0.3645033240318298,0.3645033240318298,1.0,1.0,-3.36698055267334,0.9083513617515564,2.4586291313171387,0.1452990174293518,0.9029128551483154,0.9029128551483154,0.0,180.17979431152344,175.0,46021.5859375,0.0,3211.543212890625,1.0,280.5986633300781,283.5933837890625,292.0527648925781,294.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902160167694092,1.0,0.0,0.0,3.650834321975708,3.650858163833618,8.893598533177283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.60888671875,0.0,1532.6568603515625,1895.4371337890625,0.0,4216.873046875,0.90538227558136,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502081036567688,0.405802309513092,0.3672929108142853,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.955290138721466,0.5658999085426331,0.5370195508003235,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285953402519226,0.4625872671604156,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304698467254639,0.3764002323150635,0.3590352833271026,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7159436345100403,0.2366688400506973,1.0790481567382812,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324297189712524,0.3645296394824981,0.3645296394824981,1.0,1.0,-3.368425369262696,0.9088990092277528,2.459526300430298,0.1454494744539261,0.9053767919540404,0.9053767919540404,0.0,178.70448303222656,193.0,45961.33203125,0.0,3206.321044921875,1.0,280.6418151855469,283.6424255371094,292.0670166015625,294.9582214355469,293.1499938964844,293.1499938964844,280.3500061035156,35706.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866572022438048,1.0,0.0,0.0,3.657220125198364,3.6572442054748535,8.92473849489761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.65576171875,0.0,1539.0125732421875,1895.4371337890625,0.0,4186.31689453125,0.9067105054855348,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638621330261,0.4053305685520172,0.3674681782722473,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494208693504332,0.5651970505714417,0.5369710922241211,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373298645019531,0.4704358279705047,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268361687660217,0.3769272267818451,0.3600086569786072,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132960557937622,0.2375959306955337,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084685325623,0.3645822703838348,0.3645822703838348,1.0,1.0,-3.3863439559936523,0.9148451685905457,2.471498727798462,0.1471658796072006,0.9059847593307496,0.9059847593307496,0.0,183.0740661621093,211.0,47311.9921875,0.0,3272.14453125,1.0,280.35772705078125,283.4446105957031,292.1531677246094,295.1857604980469,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995603561401368,1.0,0.0,0.0,3.6656863689422607,3.66571044921875,8.966106861407752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.78857421875,0.0,1549.1038818359375,1895.4371337890625,0.0,4296.29345703125,0.9086374640464784,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457638621330261,0.4053305685520172,0.3674681782722473,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494208693504332,0.5651970505714417,0.5369710922241211,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373298645019531,0.4704358279705047,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268361687660217,0.3769272267818451,0.3600086569786072,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132960557937622,0.2375959306955337,1.0850160121917725,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376084685325623,0.3645822703838348,0.3645822703838348,1.0,1.0,-3.3863439559936523,0.9148451685905457,2.471498727798462,0.1471658796072006,0.9059847593307496,0.9059847593307496,0.0,183.0740661621093,211.0,47311.9921875,0.0,3272.14453125,1.0,280.35772705078125,283.4446105957031,292.1531677246094,295.1857604980469,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995603561401368,1.0,0.0,0.0,3.6656863689422607,3.66571044921875,8.966106861407752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.78857421875,0.0,1549.1038818359375,1895.4371337890625,0.0,4296.29345703125,0.9086374640464784,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341755867004395,0.4035610258579254,0.3664635419845581,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542222976683,0.5631170272827148,0.5356480479240417,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406056761741638,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163066506385803,0.3763343095779419,0.3600398302078247,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375093847513198,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.3646349012851715,0.3646349012851715,1.0,1.0,-3.4101901054382324,0.9226851463317872,2.4875049591064453,0.1496737003326416,0.9042145013809204,0.9042145013809204,0.0,193.4171905517578,229.0,48677.0234375,0.0,3387.084716796875,1.0,280.05810546875,283.2320861816406,292.2172241210937,295.33843994140625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667884588241577,3.6679086685180655,8.976863341558783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.28173828125,0.0,1552.817626953125,1895.4371337890625,0.0,4300.0,0.9092360734939576,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341755867004395,0.4035610258579254,0.3664635419845581,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338542222976683,0.5631170272827148,0.5356480479240417,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406056761741638,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163066506385803,0.3763343095779419,0.3600398302078247,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375093847513198,1.08743417263031,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764309883118,0.3646349012851715,0.3646349012851715,1.0,1.0,-3.4101901054382324,0.9226851463317872,2.4875049591064453,0.1496737003326416,0.9042145013809204,0.9042145013809204,0.0,193.4171905517578,229.0,48677.0234375,0.0,3387.084716796875,1.0,280.05810546875,283.2320861816406,292.2172241210937,295.33843994140625,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667884588241577,3.6679086685180655,8.976863341558783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.28173828125,0.0,1552.817626953125,1895.4371337890625,0.0,4300.0,0.9092360734939576,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198102712631226,0.4011172950267792,0.3648918867111206,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057133674622,0.5603069067001343,0.5336638689041138,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397471904754639,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153807640076,0.3751060962677002,0.3595143854618072,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909041404724121,0.2366708368062973,1.08683979511261,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570605039596558,0.3640121817588806,0.3640121817588806,1.0,1.0,-3.435719490051269,0.9290670156478882,2.506652593612671,0.1504061371088028,0.9002158045768738,0.9002158045768738,0.0,207.34344482421875,247.0,49986.375,0.0,3528.57080078125,1.0,279.75811767578125,283.0220642089844,292.28375244140625,295.4883728027344,293.1499938964844,293.1499938964844,279.45001220703125,36161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662418365478516,3.662442445755005,8.950127039497602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.6591796875,0.0,1548.243896484375,1895.4371337890625,0.0,4300.0,0.9081512093544006,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198102712631226,0.4011172950267792,0.3648918867111206,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141057133674622,0.5603069067001343,0.5336638689041138,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397471904754639,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021153807640076,0.3751060962677002,0.3595143854618072,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909041404724121,0.2366708368062973,1.08683979511261,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570605039596558,0.3640121817588806,0.3640121817588806,1.0,1.0,-3.435719490051269,0.9290670156478882,2.506652593612671,0.1504061371088028,0.9002158045768738,0.9002158045768738,0.0,207.34344482421875,247.0,49986.375,0.0,3528.57080078125,1.0,279.75811767578125,283.0220642089844,292.28375244140625,295.4883728027344,293.1499938964844,293.1499938964844,279.45001220703125,36161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662418365478516,3.662442445755005,8.950127039497602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.6591796875,0.0,1548.243896484375,1895.4371337890625,0.0,4300.0,0.9081512093544006,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060089349746704,0.3985545933246612,0.3632086515426636,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974100351333618,0.5574144124984741,0.5315868258476257,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363122344017029,0.5412889719009399,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885324954986572,0.3736883699893951,0.3587863743305206,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787384152412415,0.2354808449745178,1.084502935409546,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672136187553406,0.3634641766548157,0.3634641766548157,1.0,1.0,-3.457871437072754,0.9344950914382936,2.523376226425171,0.150969386100769,0.8946369886398315,0.8946369886398315,0.0,221.43423461914065,247.0,51212.15625,0.0,3664.8046875,1.0,279.46270751953125,282.81915283203125,292.34844970703125,295.63946533203125,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502530574798575,3.650277137756348,8.890766594049637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.84521484375,0.0,1536.294677734375,1895.4371337890625,0.0,4300.0,0.9055740833282472,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040220141410828,0.3982128500938415,0.3629540503025055,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952221274375916,0.5570247173309326,0.5312771797180176,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357223272323608,0.5448305606842041,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.7866825461387634,0.3734960556030273,0.3586676716804504,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731806755066,0.2353048175573349,1.084061622619629,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686224341392517,0.3633894622325897,0.3633894622325897,1.0,1.0,-3.46077847480774,0.9351971745491028,2.525581359863281,0.1510301530361175,0.8940302729606628,0.8940302729606628,0.0,223.45252990722656,250.0,51233.89453125,0.0,3683.806396484375,1.0,279.45819091796875,282.8163452148437,292.3475036621094,295.6326904296875,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648229598999024,3.6482534408569336,8.880912218955928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.095703125,0.0,1534.16845703125,1895.4371337890625,0.0,4300.0,0.9051385521888732,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978338599205017,0.3972537219524383,0.3620240688323974,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884329795837402,0.5558409690856934,0.5301077961921692,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339068293571472,0.5558258891105652,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810006737709045,0.3730037212371826,0.3582311272621155,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718920469284058,0.2347529977560043,1.0821377038955688,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725630760192871,0.3630780875682831,0.3630780875682831,1.0,1.0,-3.468651533126831,0.9367538094520568,2.531897783279419,0.1510097682476043,0.8937195539474487,0.8937195539474487,0.0,229.7545166015625,250.0,50256.453125,0.0,3740.360107421875,1.0,279.70123291015625,282.9819030761719,292.2788391113281,295.4244689941406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414482593536377,3.641472101211548,8.847927688293566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.68701171875,0.0,1526.274658203125,1895.4371337890625,0.0,4300.0,0.9036433100700378,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935242652893066,0.3967864513397217,0.3616096675395965,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836281299591064,0.5551612973213196,0.5294626951217651,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330885171890259,0.5640202164649963,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770699262619019,0.3729070425033569,0.3581647872924804,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565212249756,0.234482392668724,1.0812315940856934,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758903861045837,0.3627175688743591,0.3627175688743591,1.0,1.0,-3.4760637283325195,0.938023805618286,2.5380399227142334,0.1506653726100921,0.8930011987686157,0.8930011987686157,0.0,234.59356689453125,253.0,50135.62890625,0.0,3787.346923828125,1.0,279.7421569824219,283.0337219238281,292.2580261230469,295.431884765625,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63653826713562,3.636562347412109,8.824084147818212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.2421875,0.0,1520.435546875,1895.4371337890625,0.0,4300.0,0.9024827480316162,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879320383071899,0.3966483771800995,0.3615014851093292,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772784471511841,0.554678738117218,0.5290002226829529,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336884379386902,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418738365173,0.3734566867351532,0.3587096631526947,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.234570026397705,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633872032166,0.3619965314865112,0.3619965314865112,1.0,1.0,-3.490745306015014,0.9404837489128112,2.5502614974975586,0.1499314606189727,0.8946297764778137,0.8946297764778137,0.0,241.7360992431641,256.0,49046.125,0.0,3866.418701171875,1.0,280.0416259765625,283.2652282714844,292.1882019042969,295.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632369995117188,3.6323938369750977,8.803866649031988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.27294921875,0.0,1514.35107421875,1895.4371337890625,0.0,4300.0,0.901420533657074,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879320383071899,0.3966483771800995,0.3615014851093292,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772784471511841,0.554678738117218,0.5290002226829529,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336884379386902,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721418738365173,0.3734566867351532,0.3587096631526947,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.234570026397705,1.0818897485733032,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812633872032166,0.3619965314865112,0.3619965314865112,1.0,1.0,-3.490745306015014,0.9404837489128112,2.5502614974975586,0.1499314606189727,0.8946297764778137,0.8946297764778137,0.0,241.7360992431641,256.0,49046.125,0.0,3866.418701171875,1.0,280.0416259765625,283.2652282714844,292.1882019042969,295.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632369995117188,3.6323938369750977,8.803866649031988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.27294921875,0.0,1514.35107421875,1895.4371337890625,0.0,4300.0,0.901420533657074,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846500277519226,0.3971167504787445,0.3619694411754608,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734154105186462,0.5548884272575378,0.5292313098907471,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362728357315063,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664001464844,0.3746110796928406,0.359846830368042,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352683395147323,1.0852283239364624,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.1432800292969,1.0,0.6856605410575867,0.3612754940986633,0.3612754940986633,1.0,1.0,-3.5056395530700684,0.9429903030395508,2.5626492500305176,0.1492287665605545,0.8987487554550171,0.8987487554550171,0.0,246.86492919921875,259.0,48011.4765625,0.0,3934.595947265625,1.0,280.34161376953125,283.4933166503906,292.1289978027344,295.15692138671875,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6370928287506095,3.6371169090271,8.826775683701271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.0205078125,0.0,1517.78759765625,1895.4371337890625,0.0,4300.0,0.9023131132125854,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846500277519226,0.3971167504787445,0.3619694411754608,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734154105186462,0.5548884272575378,0.5292313098907471,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362728357315063,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694664001464844,0.3746110796928406,0.359846830368042,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352683395147323,1.0852283239364624,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.1432800292969,1.0,0.6856605410575867,0.3612754940986633,0.3612754940986633,1.0,1.0,-3.5056395530700684,0.9429903030395508,2.5626492500305176,0.1492287665605545,0.8987487554550171,0.8987487554550171,0.0,246.86492919921875,259.0,48011.4765625,0.0,3934.595947265625,1.0,280.34161376953125,283.4933166503906,292.1289978027344,295.15692138671875,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6370928287506095,3.6371169090271,8.826775683701271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.0205078125,0.0,1517.78759765625,1895.4371337890625,0.0,4300.0,0.9023131132125854,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823006510734558,0.3977718949317932,0.362675130367279,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705636858940125,0.5553314685821533,0.5297644138336182,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401843905448914,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.7676967978477478,0.3759485483169555,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.6598607897758484,0.2361785173416137,1.0898985862731934,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711256027222,0.3606843054294586,0.3606843054294586,1.0,1.0,-3.519353151321411,0.9454929232597352,2.5738601684570312,0.1487989425659179,0.9052836298942566,0.9052836298942566,0.0,251.1203155517578,262.0,47004.5703125,0.0,3995.031494140625,1.0,280.64166259765625,283.7156982421875,292.0859375,295.04559326171875,293.1499938964844,293.1499938964844,280.3500061035156,35606.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954898953437804,1.0,0.0,0.0,3.651158332824707,3.651182174682617,8.895177643353236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.7880859375,0.0,1531.51513671875,1895.4371337890625,0.0,4261.84521484375,0.90528666973114,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823006510734558,0.3977718949317932,0.362675130367279,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705636858940125,0.5553314685821533,0.5297644138336182,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401843905448914,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.7676967978477478,0.3759485483169555,0.3612346351146698,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.6598607897758484,0.2361785173416137,1.0898985862731934,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711256027222,0.3606843054294586,0.3606843054294586,1.0,1.0,-3.519353151321411,0.9454929232597352,2.5738601684570312,0.1487989425659179,0.9052836298942566,0.9052836298942566,0.0,251.1203155517578,262.0,47004.5703125,0.0,3995.031494140625,1.0,280.64166259765625,283.7156982421875,292.0859375,295.04559326171875,293.1499938964844,293.1499938964844,280.3500061035156,35606.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954898953437804,1.0,0.0,0.0,3.651158332824707,3.651182174682617,8.895177643353236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.7880859375,0.0,1531.51513671875,1895.4371337890625,0.0,4261.84521484375,0.90528666973114,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784494161605835,0.3965785503387451,0.3623250424861908,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540040731430054,0.5292630195617676,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965054988861084,0.8420020937919617,0.5890123248100281,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764683187007904,0.3759592771530151,0.3618559837341308,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.236147254705429,1.0921320915222168,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582123756409,0.3600931167602539,0.3600931167602539,1.0,1.0,-3.524319887161255,0.9452118277549744,2.579108238220215,0.1477390825748443,0.9067724347114564,0.9067724347114564,0.0,256.0390319824219,265.0,48220.8515625,0.0,4037.340576171875,1.0,280.35772705078125,283.50701904296875,292.1725158691406,295.2608947753906,293.1499938964844,293.1499938964844,280.04998779296875,35687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6634674072265625,3.663491487503052,8.955254884313035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.244140625,0.0,1545.85986328125,1895.4371337890625,0.0,4300.0,0.9080690741539,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784494161605835,0.3965785503387451,0.3623250424861908,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540040731430054,0.5292630195617676,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965054988861084,0.8420020937919617,0.5890123248100281,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.764683187007904,0.3759592771530151,0.3618559837341308,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572855710983276,0.236147254705429,1.0921320915222168,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924582123756409,0.3600931167602539,0.3600931167602539,1.0,1.0,-3.524319887161255,0.9452118277549744,2.579108238220215,0.1477390825748443,0.9067724347114564,0.9067724347114564,0.0,256.0390319824219,265.0,48220.8515625,0.0,4037.340576171875,1.0,280.35772705078125,283.50701904296875,292.1725158691406,295.2608947753906,293.1499938964844,293.1499938964844,280.04998779296875,35687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6634674072265625,3.663491487503052,8.955254884313035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.244140625,0.0,1545.85986328125,1895.4371337890625,0.0,4300.0,0.9080690741539,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7757085561752319,0.3953494727611542,0.3615377843379974,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635011315345764,0.5526682138442993,0.5283500552177429,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.99464213848114,0.8421562314033508,0.5894024968147278,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624537944793701,0.3754157125949859,0.3616412878036499,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552937030792236,0.2356861382722854,1.0913128852844238,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934475302696228,0.3597975075244903,0.3597975075244903,1.0,1.0,-3.5215084552764893,0.9433937072753906,2.578114748001098,0.1466720551252365,0.9058740735054016,0.9058740735054016,0.0,258.8160705566406,265.0,49229.3828125,0.0,4046.814697265625,1.0,280.1007995605469,283.3277893066406,292.2290954589844,295.43524169921875,293.1499938964844,293.1499938964844,280.04998779296875,35787.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667232036590576,3.667256355285645,8.973669878287183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.42236328125,0.0,1550.82958984375,1895.4371337890625,0.0,4300.0,0.9089438319206238,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.77256840467453,0.3938486874103546,0.3603892624378204,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602772951126099,0.5510184168815613,0.5270298719406128,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9924238920211792,0.8419907093048096,0.5894318222999573,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7598615288734436,0.3745961785316467,0.3610932826995849,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6529276371002197,0.2349770963191986,1.089192271232605,284.96881103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.9670715332031,1.0,0.6940799355506897,0.359552800655365,0.359552800655365,1.0,1.0,-3.5153698921203613,0.9406719207763672,2.574698209762573,0.1454213112592697,0.9054391980171204,0.9054391980171204,0.0,261.7035827636719,268.0,49290.16796875,0.0,4048.379150390625,1.0,280.0579833984375,283.2727355957031,292.2348937988281,295.403076171875,293.1499938964844,293.1499938964844,279.75,35873.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6688101291656494,3.6688344478607178,8.981394330476178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.62060546875,0.0,1553.2457275390625,1895.4371337890625,0.0,4300.0,0.9093829989433287,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663020491600037,0.3903897404670715,0.3576717674732208,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538876175880432,0.5471575856208801,0.5238349437713623,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410615921020508,0.589113712310791,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724469244480133,0.3594777584075928,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678403377533,1.0825464725494385,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945294141769409,0.3590633869171142,0.3590633869171142,1.0,1.0,-3.4979465007781982,0.93362557888031,2.5643210411071777,0.142402172088623,0.901397705078125,0.901397705078125,0.0,267.0634765625,271.0,50209.14453125,0.0,4035.800537109375,1.0,279.75811767578125,283.03594970703125,292.277587890625,295.5112609863281,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665266752243042,3.6652908325195312,8.964054245552688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.0263671875,0.0,1551.078369140625,1895.4371337890625,0.0,4300.0,0.9087494015693665,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663020491600037,0.3903897404670715,0.3576717674732208,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538876175880432,0.5471575856208801,0.5238349437713623,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878847002983092,0.8410615921020508,0.589113712310791,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546233534812927,0.3724469244480133,0.3594777584075928,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330678403377533,1.0825464725494385,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945294141769409,0.3590633869171142,0.3590633869171142,1.0,1.0,-3.4979465007781982,0.93362557888031,2.5643210411071777,0.142402172088623,0.901397705078125,0.901397705078125,0.0,267.0634765625,271.0,50209.14453125,0.0,4035.800537109375,1.0,279.75811767578125,283.03594970703125,292.277587890625,295.5112609863281,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665266752243042,3.6652908325195312,8.964054245552688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.0263671875,0.0,1551.078369140625,1895.4371337890625,0.0,4300.0,0.9087494015693665,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170578956604,0.3865085244178772,0.3545154631137848,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871848106384,0.542769730091095,0.5200718641281128,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832646250724792,0.8395227789878845,0.5883301496505737,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.3698208034038543,0.3573435842990875,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306860238313675,1.073473572731018,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694091796875,0.3585739433765411,0.3585739433765411,1.0,1.0,-3.4752063751220703,0.9249040484428406,2.550302267074585,0.1388439089059829,0.8946578502655029,0.8946578502655029,0.0,271.88006591796875,259.0,51022.2890625,0.0,4006.525390625,1.0,279.45819091796875,282.8016357421875,292.3076171875,295.5976257324219,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651349067687988,3.6513731479644775,8.89610703325161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.25537109375,0.0,1537.6226806640625,1895.4371337890625,0.0,4300.0,0.905826449394226,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.760170578956604,0.3865085244178772,0.3545154631137848,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871848106384,0.542769730091095,0.5200718641281128,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832646250724792,0.8395227789878845,0.5883301496505737,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494567036628723,0.3698208034038543,0.3573435842990875,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306860238313675,1.073473572731018,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.694091796875,0.3585739433765411,0.3585739433765411,1.0,1.0,-3.4752063751220703,0.9249040484428406,2.550302267074585,0.1388439089059829,0.8946578502655029,0.8946578502655029,0.0,271.88006591796875,259.0,51022.2890625,0.0,4006.525390625,1.0,279.45819091796875,282.8016357421875,292.3076171875,295.5976257324219,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651349067687988,3.6513731479644775,8.89610703325161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.25537109375,0.0,1537.6226806640625,1895.4371337890625,0.0,4300.0,0.905826449394226,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.76014244556427,0.3842135965824127,0.3518714904785156,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.847930371761322,0.5398238301277161,0.5167135000228882,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.98530513048172,0.840348482131958,0.5882766842842102,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498833537101746,0.3682013750076294,0.3553498685359955,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289279848337173,1.0638971328735352,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044114112854,0.3585796058177948,0.3585796058177948,1.0,1.0,-3.4539945125579834,0.9181561470031738,2.5358383655548096,0.1367061585187912,0.8926809430122375,0.8926809430122375,0.0,268.0795593261719,247.0,49534.77734375,0.0,3930.537353515625,1.0,279.7421264648437,282.9941101074219,292.1787414550781,295.3323974609375,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638035774230957,3.6380598545074463,8.831352715787943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.962890625,0.0,1522.439697265625,1895.4371337890625,0.0,4300.0,0.9028433561325072,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.76014244556427,0.3842135965824127,0.3518714904785156,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.847930371761322,0.5398238301277161,0.5167135000228882,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.98530513048172,0.840348482131958,0.5882766842842102,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498833537101746,0.3682013750076294,0.3553498685359955,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289279848337173,1.0638971328735352,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893044114112854,0.3585796058177948,0.3585796058177948,1.0,1.0,-3.4539945125579834,0.9181561470031738,2.5358383655548096,0.1367061585187912,0.8926809430122375,0.8926809430122375,0.0,268.0795593261719,247.0,49534.77734375,0.0,3930.537353515625,1.0,279.7421264648437,282.9941101074219,292.1787414550781,295.3323974609375,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638035774230957,3.6380598545074463,8.831352715787943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.962890625,0.0,1522.439697265625,1895.4371337890625,0.0,4300.0,0.9028433561325072,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647199034690857,0.3833263218402862,0.3505345582962036,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8529062271118164,0.5383617877960205,0.5147505402565002,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917560815811156,0.8428296446800232,0.5895202159881592,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.754540205001831,0.3677533566951751,0.3543767929077148,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460617184638977,0.2281246781349182,1.0578525066375732,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.683566153049469,0.3585850298404693,0.3585850298404693,1.0,1.0,-3.443070888519287,0.9147130250930786,2.528357982635498,0.1356028020381927,0.8931626081466675,0.8931626081466675,0.0,259.3998413085937,247.0,48172.1953125,0.0,3852.20849609375,1.0,280.0403137207031,283.2081604003906,292.0704345703125,295.1258544921875,293.1499938964844,293.1499938964844,280.04998779296875,36184.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630967140197754,3.630991220474243,8.797068176136236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.013671875,0.0,1513.467041015625,1895.4371337890625,0.0,4300.0,0.9011655449867249,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649717926979065,0.3832930326461792,0.3504941761493683,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531777262687683,0.5383075475692749,0.5146867036819458,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920704364776612,0.8429312109947205,0.5895862579345703,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547933459281921,0.3677427470684051,0.3543514311313629,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462571024894714,0.2281004339456558,1.0576616525650024,284.8782043457031,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833173632621765,0.3585852384567261,0.3585852384567261,1.0,1.0,-3.4427647590637207,0.914616584777832,2.5281481742858887,0.1355752050876617,0.8931370973587036,0.8931370973587036,0.0,258.983642578125,235.0,48161.7265625,0.0,3849.00341796875,1.0,280.0416259765625,283.2094421386719,292.0692749023437,295.1259765625,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630746603012085,3.630770444869995,8.795998382993275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.35693359375,0.0,1513.2017822265625,1895.4371337890625,0.0,4300.0,0.9011128544807434,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683326601982117,0.3830646574497223,0.349997341632843,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568115830421448,0.5378180742263794,0.513913094997406,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960774183273317,0.8444885015487671,0.5904011726379395,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581828236579895,0.3677558600902557,0.3540666401386261,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489111185073853,0.2279091030359268,1.0554624795913696,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801571846008301,0.3585880696773529,0.3585880696773529,1.0,1.0,-3.4392263889312744,0.9135037064552308,2.5257227420806885,0.1352282613515854,0.8947890996932983,0.8947890996932983,0.0,253.6082305908203,235.0,47072.3125,0.0,3808.681640625,1.0,280.2981872558594,283.37994384765625,291.9969482421875,294.9361267089844,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629825592041016,3.629849433898926,8.791537311481079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.244140625,0.0,1511.3226318359375,1895.4371337890625,0.0,4300.0,0.9008618593215942,1.0,0.0,3.0,1.0,0.0
