time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721107602119446,0.3829581141471863,0.3496958911418915,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.860867440700531,0.537470281124115,0.5133570432662964,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462252020835876,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619732618331909,0.3678990006446838,0.3539620041847229,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519456505775452,0.2278400361537933,1.0539788007736206,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.04852294921875,1.0,0.6769209504127502,0.3585627973079681,0.3585627973079681,1.0,1.0,-3.435929298400879,0.912379503250122,2.523549795150757,0.1349704265594482,0.8958818912506104,0.8958818912506104,0.0,248.0920867919922,223.0,46878.8828125,0.0,3768.189208984375,1.0,280.3417053222656,283.4250793457031,291.97100830078125,294.9434814453125,293.1499938964844,293.1499938964844,280.6499938964844,35972.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631197214126587,3.631221055984497,8.798182307145908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.01513671875,0.0,1512.1475830078125,1895.4371337890625,0.0,4300.0,0.901072084903717,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.7785935997962952,0.3828304708003998,0.3492273688316345,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8678253889083862,0.5368998050689697,0.5124390721321106,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.8520944714546204,0.5757927894592285,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.7686023116111755,0.3683087229728699,0.3539636135101318,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.6572995781898499,0.2278475314378738,1.0521457195281982,285.2059631347656,284.95001220703125,298.75634765625,288.90740966796875,297.6078796386719,297.1932373046875,285.2061462402344,1.0,0.6693307161331177,0.3585122525691986,0.3585122525691986,1.0,1.0,-3.4149587154388428,0.905562460422516,2.509396314620972,0.1329376846551895,0.9006646871566772,0.9006646871566772,0.0,238.4743804931641,211.0,45518.50390625,0.0,3660.86962890625,1.0,280.64166259765625,283.6288452148437,291.8882141113281,294.77252197265625,293.1499938964844,293.1499938964844,280.3500061035156,35753.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947776198387146,1.0,0.0,0.0,3.639909029006958,3.639932870864868,8.840449936542427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.0205078125,0.0,1520.1319580078125,1895.4371337890625,0.0,4255.79345703125,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.7785935997962952,0.3828304708003998,0.3492273688316345,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8678253889083862,0.5368998050689697,0.5124390721321106,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.8520944714546204,0.5757927894592285,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.7686023116111755,0.3683087229728699,0.3539636135101318,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.6572995781898499,0.2278475314378738,1.0521457195281982,285.2059631347656,284.95001220703125,298.75634765625,288.90740966796875,297.6078796386719,297.1932373046875,285.2061462402344,1.0,0.6693307161331177,0.3585122525691986,0.3585122525691986,1.0,1.0,-3.4149587154388428,0.905562460422516,2.509396314620972,0.1329376846551895,0.9006646871566772,0.9006646871566772,0.0,238.4743804931641,211.0,45518.50390625,0.0,3660.86962890625,1.0,280.64166259765625,283.6288452148437,291.8882141113281,294.77252197265625,293.1499938964844,293.1499938964844,280.3500061035156,35753.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947776198387146,1.0,0.0,0.0,3.639909029006958,3.639932870864868,8.840449936542427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.0205078125,0.0,1520.1319580078125,1895.4371337890625,0.0,4255.79345703125,0.9028667211532592,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847808599472046,0.381051242351532,0.347814530134201,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747576475143433,0.5347508192062378,0.5106039047241211,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578644394874573,0.5603184700012207,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752261757850647,0.3675849139690399,0.3533314764499664,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.662726879119873,0.2271782308816909,1.0487456321716309,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5970764160156,297.20733642578125,285.015625,1.0,0.6607493162155151,0.3584616780281067,0.3584616780281067,1.0,1.0,-3.3875112533569336,0.8966777324676514,2.4908335208892822,0.1303436607122421,0.9000732898712158,0.9000732898712158,0.0,228.63975524902344,199.0,46373.03125,0.0,3538.386962890625,1.0,280.3578796386719,283.4025573730469,291.93414306640625,294.9245910644531,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645468235015869,3.6454920768737793,8.867473866303044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.064453125,0.0,1527.1815185546875,1895.4371337890625,0.0,4300.0,0.9041637778282166,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847808599472046,0.381051242351532,0.347814530134201,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747576475143433,0.5347508192062378,0.5106039047241211,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578644394874573,0.5603184700012207,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752261757850647,0.3675849139690399,0.3533314764499664,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.662726879119873,0.2271782308816909,1.0487456321716309,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5970764160156,297.20733642578125,285.015625,1.0,0.6607493162155151,0.3584616780281067,0.3584616780281067,1.0,1.0,-3.3875112533569336,0.8966777324676514,2.4908335208892822,0.1303436607122421,0.9000732898712158,0.9000732898712158,0.0,228.63975524902344,199.0,46373.03125,0.0,3538.386962890625,1.0,280.3578796386719,283.4025573730469,291.93414306640625,294.9245910644531,293.1499938964844,293.1499938964844,280.04998779296875,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645468235015869,3.6454920768737793,8.867473866303044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.064453125,0.0,1527.1815185546875,1895.4371337890625,0.0,4300.0,0.9041637778282166,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897767424583435,0.3779152035713196,0.3449522852897644,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807229995727539,0.5311075448989868,0.5071666240692139,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624391555786133,0.5455117225646973,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808826565742493,0.3656272888183594,0.35142782330513,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672146320343018,0.2255907952785492,1.0410864353179932,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510027050971985,0.3585890829563141,0.3585890829563141,1.0,1.0,-3.3506367206573486,0.8853015899658203,2.4653351306915283,0.1272901892662048,0.896415650844574,0.896415650844574,0.0,218.9883270263672,187.0,47110.3359375,0.0,3396.923583984375,1.0,280.05828857421875,283.1540832519531,291.9573974609375,295.00555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642561435699463,3.642585515975952,8.853339181769115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.6943359375,0.0,1525.644775390625,1895.4371337890625,0.0,4300.0,0.9036607146263124,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897767424583435,0.3779152035713196,0.3449522852897644,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807229995727539,0.5311075448989868,0.5071666240692139,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624391555786133,0.5455117225646973,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808826565742493,0.3656272888183594,0.35142782330513,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672146320343018,0.2255907952785492,1.0410864353179932,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510027050971985,0.3585890829563141,0.3585890829563141,1.0,1.0,-3.3506367206573486,0.8853015899658203,2.4653351306915283,0.1272901892662048,0.896415650844574,0.896415650844574,0.0,218.9883270263672,187.0,47110.3359375,0.0,3396.923583984375,1.0,280.05828857421875,283.1540832519531,291.9573974609375,295.00555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642561435699463,3.642585515975952,8.853339181769115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.6943359375,0.0,1525.644775390625,1895.4371337890625,0.0,4300.0,0.9036607146263124,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.796284556388855,0.3759648501873016,0.3424750864505768,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881960511207581,0.5284512639045715,0.503938615322113,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694568276405334,0.5287985801696777,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877734303474426,0.3642606139183044,0.3495239913463592,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726574897766113,0.2243049591779709,1.0328534841537476,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404605507850647,0.3587164878845215,0.3587164878845215,1.0,1.0,-3.311481475830078,0.8731958270072937,2.43828558921814,0.123841792345047,0.8973158597946167,0.8973158597946167,0.0,208.47105407714844,190.0,45583.02734375,0.0,3248.268798828125,1.0,280.34210205078125,283.3330383300781,291.8116455078125,294.7236328125,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641098499298096,3.641122341156006,8.846228070069628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.76220703125,0.0,1523.4627685546875,1895.4371337890625,0.0,4300.0,0.90330708026886,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.796284556388855,0.3759648501873016,0.3424750864505768,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881960511207581,0.5284512639045715,0.503938615322113,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694568276405334,0.5287985801696777,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877734303474426,0.3642606139183044,0.3495239913463592,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726574897766113,0.2243049591779709,1.0328534841537476,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404605507850647,0.3587164878845215,0.3587164878845215,1.0,1.0,-3.311481475830078,0.8731958270072937,2.43828558921814,0.123841792345047,0.8973158597946167,0.8973158597946167,0.0,208.47105407714844,190.0,45583.02734375,0.0,3248.268798828125,1.0,280.34210205078125,283.3330383300781,291.8116455078125,294.7236328125,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641098499298096,3.641122341156006,8.846228070069628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.76220703125,0.0,1523.4627685546875,1895.4371337890625,0.0,4300.0,0.90330708026886,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7988064289093018,0.375465452671051,0.3417589366436004,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909933567047119,0.5276129841804504,0.5028628706932068,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738887906074524,0.52285236120224,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904145121574402,0.3639538586139679,0.3489828407764435,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6747342348098755,0.2239491194486618,1.0302034616470337,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371439099311829,0.3587802052497864,0.3587802052497864,1.0,1.0,-3.2983200550079346,0.8691914677619934,2.429128646850586,0.1225519105792045,0.8992140889167786,0.8992140889167786,0.0,204.8227081298828,190.0,44442.3203125,0.0,3198.39208984375,1.0,280.5985412597656,283.4976501464844,291.7281494140625,294.51080322265625,293.1499938964844,293.1499938964844,280.6499938964844,35934.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950807094573976,1.0,0.0,0.0,3.6424248218536377,3.642448663711548,8.852674682202633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.76513671875,0.0,1524.2650146484375,1895.4371337890625,0.0,4258.369140625,0.9035798907279968,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008313179016113,0.3751614093780517,0.3413661122322082,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931689858436584,0.5270043015480042,0.5021452307701111,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783547878265381,0.5184094905853271,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925367951393127,0.3638423085212707,0.3487314283847809,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6764146089553833,0.2237580418586731,1.0286599397659302,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347001194953918,0.3590431809425354,0.3590431809425354,1.0,1.0,-3.289476156234741,0.8671090006828308,2.4223670959472656,0.1223508045077323,0.9005718231201172,0.9005718231201172,0.0,202.1678924560547,193.0,44223.83203125,0.0,3163.93017578125,1.0,280.64166259765625,283.5387878417969,291.7058410644531,294.5126647949219,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913733601570128,1.0,0.0,0.0,3.645750999450684,3.6457748413085938,8.868849477039475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.4375,0.0,1527.4052734375,1895.4371337890625,0.0,4226.7744140625,0.9042432904243468,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8016130924224854,0.3730555474758148,0.3398518860340118,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366672515869,0.5244019627571106,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.88425612449646,0.5146425366401672,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7938337922096252,0.3626426756381988,0.3478505313396454,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6772753000259399,0.222757875919342,1.0248585939407349,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.63161700963974,0.359569102525711,0.359569102525711,1.0,1.0,-3.27500057220459,0.8640261292457581,2.410974502563477,0.1225087717175483,0.8986071944236755,0.8986071944236755,0.0,199.63833618164065,196.0,45131.94921875,0.0,3118.025390625,1.0,280.3578491210937,283.3196716308594,291.7376708984375,294.6534729003906,293.1499938964844,293.1499938964844,280.6499938964844,36003.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64644455909729,3.6464686393737793,8.87222483925143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.2626953125,0.0,1529.2425537109375,1895.4371337890625,0.0,4300.0,0.9044714570045472,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8016130924224854,0.3730555474758148,0.3398518860340118,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941366672515869,0.5244019627571106,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.88425612449646,0.5146425366401672,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7938337922096252,0.3626426756381988,0.3478505313396454,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6772753000259399,0.222757875919342,1.0248585939407349,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.63161700963974,0.359569102525711,0.359569102525711,1.0,1.0,-3.27500057220459,0.8640261292457581,2.410974502563477,0.1225087717175483,0.8986071944236755,0.8986071944236755,0.0,199.63833618164065,196.0,45131.94921875,0.0,3118.025390625,1.0,280.3578491210937,283.3196716308594,291.7376708984375,294.6534729003906,293.1499938964844,293.1499938964844,280.6499938964844,36003.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64644455909729,3.6464686393737793,8.87222483925143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.2626953125,0.0,1529.2425537109375,1895.4371337890625,0.0,4300.0,0.9044714570045472,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8000572323799133,0.3714638948440552,0.3381440043449402,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8925020098686218,0.5221965909004211,0.4977265894412994,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.8894930481910706,0.5149669647216797,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.792780339717865,0.3616497814655304,0.3467259407043457,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6759800314903259,0.2217736840248108,1.0199750661849976,285.06005859375,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.0605773925781,1.0,0.6300370097160339,0.3600950241088867,0.3600950241088867,1.0,1.0,-3.2632851600646973,0.861819326877594,2.401465892791748,0.1228314638137817,0.9013095498085022,0.9013095498085022,0.0,199.2958374023437,199.0,43877.48046875,0.0,3090.638916015625,1.0,280.6421813964844,283.5131225585937,291.6165771484375,294.4071044921875,293.1499938964844,293.1499938964844,280.3500061035156,35880.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924848079681396,1.0,0.0,0.0,3.650203466415405,3.650227308273315,8.890525009519479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.58056640625,0.0,1532.501708984375,1895.4371337890625,0.0,4236.26611328125,0.9052505493164062,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8000572323799133,0.3714638948440552,0.3381440043449402,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8925020098686218,0.5221965909004211,0.4977265894412994,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.8894930481910706,0.5149669647216797,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.792780339717865,0.3616497814655304,0.3467259407043457,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6759800314903259,0.2217736840248108,1.0199750661849976,285.06005859375,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.0605773925781,1.0,0.6300370097160339,0.3600950241088867,0.3600950241088867,1.0,1.0,-3.2632851600646973,0.861819326877594,2.401465892791748,0.1228314638137817,0.9013095498085022,0.9013095498085022,0.0,199.2958374023437,199.0,43877.48046875,0.0,3090.638916015625,1.0,280.6421813964844,283.5131225585937,291.6165771484375,294.4071044921875,293.1499938964844,293.1499938964844,280.3500061035156,35880.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924848079681396,1.0,0.0,0.0,3.650203466415405,3.650227308273315,8.890525009519479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.58056640625,0.0,1532.501708984375,1895.4371337890625,0.0,4236.26611328125,0.9052505493164062,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971135377883911,0.3689693808555603,0.336340844631195,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8893706798553467,0.5191696286201477,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8926212191581726,0.5177549123764038,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7904207110404968,0.3600865304470062,0.3455884158611297,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735124588012695,0.2203754484653473,1.014934778213501,284.8783264160156,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.87646484375,1.0,0.6294758915901184,0.3602556586265564,0.3602556586265564,1.0,1.0,-3.2541515827178955,0.8593878746032715,2.394763708114624,0.1225123777985572,0.8988955616950989,0.8988955616950989,0.0,200.321517944336,202.0,44787.859375,0.0,3076.5791015625,1.0,280.3578491210937,283.2944641113281,291.6429443359375,294.5371398925781,293.1499938964844,293.1499938964844,280.6499938964844,36037.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496598720550537,3.649683952331543,8.887877811503131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.798828125,0.0,1533.06787109375,1895.4371337890625,0.0,4300.0,0.90521240234375,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971135377883911,0.3689693808555603,0.336340844631195,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8893706798553467,0.5191696286201477,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8926212191581726,0.5177549123764038,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7904207110404968,0.3600865304470062,0.3455884158611297,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735124588012695,0.2203754484653473,1.014934778213501,284.8783264160156,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.87646484375,1.0,0.6294758915901184,0.3602556586265564,0.3602556586265564,1.0,1.0,-3.2541515827178955,0.8593878746032715,2.394763708114624,0.1225123777985572,0.8988955616950989,0.8988955616950989,0.0,200.321517944336,202.0,44787.859375,0.0,3076.5791015625,1.0,280.3578491210937,283.2944641113281,291.6429443359375,294.5371398925781,293.1499938964844,293.1499938964844,280.6499938964844,36037.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496598720550537,3.649683952331543,8.887877811503131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.798828125,0.0,1533.06787109375,1895.4371337890625,0.0,4300.0,0.90521240234375,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793289303779602,0.3671083450317383,0.3344512581825256,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852493166923523,0.5166670083999634,0.4927568435668945,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.895797073841095,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344685554504,0.3588421046733856,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198816299438,0.2190605252981186,1.0088818073272705,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.0273742675781,1.0,0.6293839812278748,0.3604162633419037,0.3604162633419037,1.0,1.0,-3.245184421539306,0.8569778203964233,2.388206720352173,0.1220643147826194,0.9011582732200624,0.9011582732200624,0.0,202.15786743164065,205.0,43529.62890625,0.0,3067.438720703125,1.0,280.64215087890625,283.48895263671875,291.5189819335937,294.2879333496094,293.1499938964844,293.1499938964844,280.3500061035156,35921.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926061034202576,1.0,0.0,0.0,3.651889801025391,3.65191388130188,8.898742294149997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.6865234375,0.0,1534.6866455078125,1895.4371337890625,0.0,4237.30078125,0.905655562877655,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.793289303779602,0.3671083450317383,0.3344512581825256,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852493166923523,0.5166670083999634,0.4927568435668945,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.895797073841095,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871344685554504,0.3588421046733856,0.3442871272563934,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198816299438,0.2190605252981186,1.0088818073272705,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.0273742675781,1.0,0.6293839812278748,0.3604162633419037,0.3604162633419037,1.0,1.0,-3.245184421539306,0.8569778203964233,2.388206720352173,0.1220643147826194,0.9011582732200624,0.9011582732200624,0.0,202.15786743164065,205.0,43529.62890625,0.0,3067.438720703125,1.0,280.64215087890625,283.48895263671875,291.5189819335937,294.2879333496094,293.1499938964844,293.1499938964844,280.3500061035156,35921.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926061034202576,1.0,0.0,0.0,3.651889801025391,3.65191388130188,8.898742294149997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.6865234375,0.0,1534.6866455078125,1895.4371337890625,0.0,4237.30078125,0.905655562877655,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915257215499878,0.3659603595733642,0.3336954116821289,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.883314311504364,0.5152419209480286,0.4916820228099823,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.896919310092926,0.5243188738822937,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856179475784302,0.3581212759017944,0.3438026010990143,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685377955436707,0.218343049287796,1.0063343048095703,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445678710937,284.8893127441406,1.0,0.6295353174209595,0.3604965806007385,0.3604965806007385,1.0,1.0,-3.241995334625244,0.856184720993042,2.385810613632202,0.1220269352197647,0.899556577205658,0.899556577205658,0.0,203.15789794921875,205.0,44406.640625,0.0,3066.111083984375,1.0,280.39862060546875,283.3228759765625,291.5595397949219,294.46435546875,293.1499938964844,293.1499938964844,280.3500061035156,36000.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994632601737976,1.0,0.0,0.0,3.651942729949951,3.65196681022644,8.898999794837437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.1884765625,0.0,1535.33837890625,1895.4371337890625,0.0,4295.47412109375,0.9056711792945862,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7889823317527771,0.3644029498100281,0.3324959278106689,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8806487321853638,0.5134045481681824,0.4901675581932068,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9990000128746032,0.8972923159599304,0.5273579955101013,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7834439873695374,0.3570849299430847,0.3430061042308807,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6663748025894165,0.2173934280872345,1.0028094053268433,284.8444519042969,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8425598144531,1.0,0.6296729445457458,0.3605729043483734,0.3605729043483734,1.0,1.0,-3.23719334602356,0.8548603057861328,2.3823330402374268,0.1218366250395774,0.8982876539230347,0.8982876539230347,0.0,204.52438354492188,208.0,44421.28125,0.0,3063.34423828125,1.0,280.3578491210937,283.2705078125,291.5445556640625,294.4157409667969,293.1499938964844,293.1499938964844,280.6499938964844,36083.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649620056152344,3.649643898010254,8.887683407010627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.3291015625,0.0,1533.372802734375,1895.4371337890625,0.0,4300.0,0.9052354097366332,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7843660116195679,0.3623553216457367,0.3304654061794281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8756996989250183,0.5106906294822693,0.48743337392807,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8991380929946899,0.5331928133964539,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7793941497802734,0.3556727170944214,0.3415746092796325,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6622413992881775,0.2158527076244354,0.9958568811416626,284.99267578125,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9931945800781,1.0,0.6300395727157593,0.3607255518436432,0.3607255518436432,1.0,1.0,-3.228393793106079,0.8524734377861023,2.375920534133911,0.1213999316096305,0.9000929594039917,0.9000929594039917,0.0,207.18460083007807,211.0,43149.4296875,0.0,3059.152587890625,1.0,280.6420593261719,283.46539306640625,291.41961669921875,294.1647033691406,293.1499938964844,293.1499938964844,280.95001220703125,35970.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923262596130372,1.0,0.0,0.0,3.6500210762023926,3.650044918060303,8.889636546882684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.748046875,0.0,1532.974365234375,1895.4371337890625,0.0,4234.91259765625,0.9052713513374328,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7843660116195679,0.3623553216457367,0.3304654061794281,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8756996989250183,0.5106906294822693,0.48743337392807,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.8991380929946899,0.5331928133964539,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7793941497802734,0.3556727170944214,0.3415746092796325,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6622413992881775,0.2158527076244354,0.9958568811416626,284.99267578125,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9931945800781,1.0,0.6300395727157593,0.3607255518436432,0.3607255518436432,1.0,1.0,-3.228393793106079,0.8524734377861023,2.375920534133911,0.1213999316096305,0.9000929594039917,0.9000929594039917,0.0,207.18460083007807,211.0,43149.4296875,0.0,3059.152587890625,1.0,280.6420593261719,283.46539306640625,291.41961669921875,294.1647033691406,293.1499938964844,293.1499938964844,280.95001220703125,35970.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923262596130372,1.0,0.0,0.0,3.6500210762023926,3.650044918060303,8.889636546882684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.748046875,0.0,1532.974365234375,1895.4371337890625,0.0,4234.91259765625,0.9052713513374328,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811799049377441,0.3612147271633148,0.3293840587139129,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020221710205,0.5089350938796997,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022467732429504,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.776599109172821,0.3550341427326202,0.3409159481525421,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604094982147,0.9913145303726196,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862997055054,0.3608781993389129,0.3608781993389129,1.0,1.0,-3.224313974380493,0.8516030311584473,2.372710943222046,0.1214449629187583,0.904330849647522,0.904330849647522,0.0,209.44009399414065,214.0,41920.46484375,0.0,3062.83544921875,1.0,280.9417724609375,283.6789245605469,291.3463439941406,293.9984436035156,293.1499938964844,293.1499938964844,280.6499938964844,35784.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779229760169984,1.0,0.0,0.0,3.657499074935913,3.6575231552124015,8.926100463213515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.9052734375,0.0,1539.9127197265625,1895.4371337890625,0.0,4110.64306640625,0.9068217873573304,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811799049377441,0.3612147271633148,0.3293840587139129,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020221710205,0.5089350938796997,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022467732429504,0.5378165245056152,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.776599109172821,0.3550341427326202,0.3409159481525421,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604094982147,0.9913145303726196,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307862997055054,0.3608781993389129,0.3608781993389129,1.0,1.0,-3.224313974380493,0.8516030311584473,2.372710943222046,0.1214449629187583,0.904330849647522,0.904330849647522,0.0,209.44009399414065,214.0,41920.46484375,0.0,3062.83544921875,1.0,280.9417724609375,283.6789245605469,291.3463439941406,293.9984436035156,293.1499938964844,293.1499938964844,280.6499938964844,35784.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779229760169984,1.0,0.0,0.0,3.657499074935913,3.6575231552124015,8.926100463213515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.9052734375,0.0,1539.9127197265625,1895.4371337890625,0.0,4110.64306640625,0.9068217873573304,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770331501960754,0.3587452471256256,0.327727735042572,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676673173904419,0.5059549808502197,0.4834741652011871,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031537771224976,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535458445549011,0.3399677872657776,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568376302719,0.9862031936645508,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.97760009765625,1.0,0.6316866278648376,0.3610400557518005,0.3610400557518005,1.0,1.0,-3.219249725341797,0.8504322171211243,2.3688173294067383,0.1215632036328315,0.9032725691795348,0.9032725691795348,0.0,212.2705993652344,217.0,42867.98046875,0.0,3067.54638671875,1.0,280.6577453613281,283.4596252441406,291.3930969238281,294.1643371582031,293.1499938964844,293.1499938964844,280.3500061035156,35913.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989837884902954,1.0,0.0,0.0,3.6615407466888414,3.661564826965332,8.945838203544554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2705078125,0.0,1545.3955078125,1895.4371337890625,0.0,4213.63427734375,0.90778785943985,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770331501960754,0.3587452471256256,0.327727735042572,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676673173904419,0.5059549808502197,0.4834741652011871,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031537771224976,0.5435428023338318,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730891108512878,0.3535458445549011,0.3399677872657776,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568376302719,0.9862031936645508,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.97760009765625,1.0,0.6316866278648376,0.3610400557518005,0.3610400557518005,1.0,1.0,-3.219249725341797,0.8504322171211243,2.3688173294067383,0.1215632036328315,0.9032725691795348,0.9032725691795348,0.0,212.2705993652344,217.0,42867.98046875,0.0,3067.54638671875,1.0,280.6577453613281,283.4596252441406,291.3930969238281,294.1643371582031,293.1499938964844,293.1499938964844,280.3500061035156,35913.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989837884902954,1.0,0.0,0.0,3.6615407466888414,3.661564826965332,8.945838203544554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2705078125,0.0,1545.3955078125,1895.4371337890625,0.0,4213.63427734375,0.90778785943985,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.771724283695221,0.3554839193820953,0.3251793682575226,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8622024655342102,0.5021563172340393,0.4803227484226227,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.901538610458374,0.5503531098365784,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.7685056328773499,0.3512675762176513,0.3381978273391723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.6512794494628906,0.2113018035888672,0.9785387516021729,284.7823181152344,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321836709976196,0.3611831665039062,0.3611831665039062,1.0,1.0,-3.209247589111328,0.8476146459579468,2.361632823944092,0.1211159750819206,0.8996350765228271,0.8996350765228271,0.0,215.5088806152344,217.0,43753.40625,0.0,3063.919921875,1.0,280.36248779296875,283.22662353515625,291.3854675292969,294.2348022460937,293.1499938964844,293.1499938964844,280.3500061035156,36120.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658018350601196,3.6580426692962646,8.928635111260519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.98583984375,0.0,1543.008056640625,1895.4371337890625,0.0,4300.0,0.9071292281150818,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709611058235168,0.3550406098365783,0.324794054031372,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.861421525478363,0.5016319751739502,0.4798481464385986,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.901238739490509,0.5513179898262024,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.767837405204773,0.3509393036365509,0.337911993265152,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506323218345642,0.2110031545162201,0.9773303270339966,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322199106216431,0.3612019419670105,0.3612019419670105,1.0,1.0,-3.2075772285461426,0.8471295833587646,2.360447883605957,0.1210159659385681,0.8992719054222107,0.8992719054222107,0.0,215.96044921875,220.0,43730.796875,0.0,3062.826904296875,1.0,280.35821533203125,283.22003173828125,291.37554931640625,294.2160339355469,293.1499938964844,293.1499938964844,280.6499938964844,36136.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657177686691284,3.657201766967773,8.92453044798458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.66064453125,0.0,1542.1951904296875,1895.4371337890625,0.0,4300.0,0.9069570899009703,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.767924964427948,0.3535310328006744,0.3232768774032593,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582800030708313,0.4997379183769226,0.477922260761261,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004654884338379,0.5552307367324829,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7651420831680298,0.3497749269008636,0.336743950843811,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479828357696533,0.2098585069179535,0.972200334072113,284.8863220214844,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323469877243042,0.3612828850746155,0.3612828850746155,1.0,1.0,-3.20056700706482,0.8451008200645447,2.355466365814209,0.1205615699291229,0.8999058604240417,0.8999058604240417,0.0,217.78907775878903,220.0,42641.44140625,0.0,3057.88427734375,1.0,280.6015014648437,283.3735046386719,291.2704162597656,293.96026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968069195747375,1.0,0.0,0.0,3.6550352573394775,3.655059337615967,8.914077511690266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.43701171875,0.0,1539.5042724609375,1895.4371337890625,0.0,4273.01611328125,0.9065033793449402,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656474709510803,0.352452665567398,0.32223641872406,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558311462402344,0.4982702434062958,0.4764623641967773,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002781510353088,0.5583873391151428,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630670666694641,0.3489308059215545,0.3359005451202392,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458538770675659,0.2089260071516037,0.9679655432701112,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325159072875977,0.3613962531089782,0.3613962531089782,1.0,1.0,-3.195246934890747,0.8437044620513916,2.3515424728393555,0.1203504055738449,0.9000895619392395,0.9000895619392395,0.0,219.2892608642578,223.0,42404.9921875,0.0,3054.75341796875,1.0,280.6423645019531,283.4136657714844,291.23052978515625,293.9331359863281,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924280047416688,1.0,0.0,0.0,3.6546168327331534,3.654640913009644,8.912037401387352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.0380859375,0.0,1538.6910400390625,1895.4371337890625,0.0,4235.78076171875,0.9063517451286316,1.0,0.0,3.0,1.0,0.0
