time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607702612876892,0.3492419123649597,0.3198269605636596,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507105112075806,0.4943769574165344,0.4732738435268402,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980346918106079,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7587350010871887,0.3465756773948669,0.3340599238872528,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641449928283,0.959220290184021,284.7347412109375,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328156590461731,0.3616230189800262,0.3616230189800262,1.0,1.0,-3.183746576309204,0.8406339883804321,2.343112707138061,0.1199962645769119,0.8957326412200928,0.8957326412200928,0.0,222.4591827392578,226.0,43221.5234375,0.0,3047.5908203125,1.0,280.3578186035156,283.194091796875,291.25274658203125,294.0497131347656,293.1499938964844,293.1499938964844,280.6499938964844,36234.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873905699147144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.6728515625,0.0,1531.3505859375,1895.4371337890625,0.0,4300.0,0.9047048687934875,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607702612876892,0.3492419123649597,0.3198269605636596,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507105112075806,0.4943769574165344,0.4732738435268402,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980346918106079,0.5650017261505127,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7587350010871887,0.3465756773948669,0.3340599238872528,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415040493011475,0.2066641449928283,0.959220290184021,284.7347412109375,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328156590461731,0.3616230189800262,0.3616230189800262,1.0,1.0,-3.183746576309204,0.8406339883804321,2.343112707138061,0.1199962645769119,0.8957326412200928,0.8957326412200928,0.0,222.4591827392578,226.0,43221.5234375,0.0,3047.5908203125,1.0,280.3578186035156,283.194091796875,291.25274658203125,294.0497131347656,293.1499938964844,293.1499938964844,280.6499938964844,36234.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873905699147144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.6728515625,0.0,1531.3505859375,1895.4371337890625,0.0,4300.0,0.9047048687934875,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560553550720215,0.3467456400394439,0.3174054622650146,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8457414507865906,0.4911038875579834,0.4700255692005157,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.8964802622795105,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.754508912563324,0.34463632106781,0.332144021987915,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6372246742248535,0.204625979065895,0.9500669240951538,284.8831787109375,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618497848510742,0.3618497848510742,1.0,1.0,-3.171387195587158,0.8372857570648193,2.334101438522339,0.1194370687007904,0.8960763812065125,0.8960763812065125,0.0,225.54702758789065,214.0,41904.67578125,0.0,3038.2001953125,1.0,280.64215087890625,283.3905639648437,291.1324462890625,293.7973327636719,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892770648002625,1.0,0.0,0.0,3.641258955001831,3.64128303527832,8.847008530210587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.14306640625,0.0,1524.433349609375,1895.4371337890625,0.0,4208.8271484375,0.9034217596054076,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560553550720215,0.3467456400394439,0.3174054622650146,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8457414507865906,0.4911038875579834,0.4700255692005157,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.8964802622795105,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.754508912563324,0.34463632106781,0.332144021987915,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6372246742248535,0.204625979065895,0.9500669240951538,284.8831787109375,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329953670501709,0.3618497848510742,0.3618497848510742,1.0,1.0,-3.171387195587158,0.8372857570648193,2.334101438522339,0.1194370687007904,0.8960763812065125,0.8960763812065125,0.0,225.54702758789065,214.0,41904.67578125,0.0,3038.2001953125,1.0,280.64215087890625,283.3905639648437,291.1324462890625,293.7973327636719,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892770648002625,1.0,0.0,0.0,3.641258955001831,3.64128303527832,8.847008530210587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.14306640625,0.0,1524.433349609375,1895.4371337890625,0.0,4208.8271484375,0.9034217596054076,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564282417297363,0.3451939523220062,0.3157805800437927,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416959762573,0.4888029992580414,0.4676050841808319,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974220156669617,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551515698432922,0.3434642851352691,0.3308105766773224,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605094671249,0.9425361752510072,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621547520160675,0.3621547520160675,1.0,1.0,-3.151329755783081,0.8316404819488525,2.3196892738342285,0.1185378208756446,0.8987303376197815,0.8987303376197815,0.0,222.61642456054688,202.0,40532.08203125,0.0,2980.315673828125,1.0,280.9416809082031,283.5993957519531,291.0675964355469,293.63311767578125,293.1499938964844,293.1499938964844,281.25,35949.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725354909896852,1.0,0.0,0.0,3.642641067504883,3.642664909362793,8.85372514858318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.82861328125,0.0,1524.6190185546875,1895.4371337890625,0.0,4063.507080078125,0.9036105275154114,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564282417297363,0.3451939523220062,0.3157805800437927,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416959762573,0.4888029992580414,0.4676050841808319,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974220156669617,0.5676802396774292,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551515698432922,0.3434642851352691,0.3308105766773224,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605094671249,0.9425361752510072,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285578012466431,0.3621547520160675,0.3621547520160675,1.0,1.0,-3.151329755783081,0.8316404819488525,2.3196892738342285,0.1185378208756446,0.8987303376197815,0.8987303376197815,0.0,222.61642456054688,202.0,40532.08203125,0.0,2980.315673828125,1.0,280.9416809082031,283.5993957519531,291.0675964355469,293.63311767578125,293.1499938964844,293.1499938964844,281.25,35949.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725354909896852,1.0,0.0,0.0,3.642641067504883,3.642664909362793,8.85372514858318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.82861328125,0.0,1524.6190185546875,1895.4371337890625,0.0,4063.507080078125,0.9036105275154114,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599734663963318,0.3440824151039123,0.3144940137863159,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599695205688,0.486994206905365,0.4655892848968506,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012625217437744,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.342710942029953,0.3297956883907318,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624597191810608,0.3624597191810608,1.0,1.0,-3.126271724700928,0.8243710994720459,2.301900625228882,0.1169996038079261,0.9034726023674012,0.9034726023674012,0.0,215.8965759277344,205.0,39171.359375,0.0,2892.59912109375,1.0,281.2417297363281,283.8040466308594,291.0260925292969,293.5028686523437,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955394983291626,1.0,0.0,0.0,3.651606559753418,3.6516306400299072,8.897362135940057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.69921875,0.0,1533.0517578125,1895.4371337890625,0.0,3911.431884765625,0.9054769277572632,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599734663963318,0.3440824151039123,0.3144940137863159,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599695205688,0.486994206905365,0.4655892848968506,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012625217437744,0.5573517680168152,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589304447174072,0.342710942029953,0.3297956883907318,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393468976020813,0.2021073997020721,0.9363368153572084,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216622591018677,0.3624597191810608,0.3624597191810608,1.0,1.0,-3.126271724700928,0.8243710994720459,2.301900625228882,0.1169996038079261,0.9034726023674012,0.9034726023674012,0.0,215.8965759277344,205.0,39171.359375,0.0,2892.59912109375,1.0,281.2417297363281,283.8040466308594,291.0260925292969,293.5028686523437,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955394983291626,1.0,0.0,0.0,3.651606559753418,3.6516306400299072,8.897362135940057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.69921875,0.0,1533.0517578125,1895.4371337890625,0.0,3911.431884765625,0.9054769277572632,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607880234718323,0.3430740237236023,0.3138040006160736,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508477210998535,0.485680490732193,0.464560329914093,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028688073158264,0.554322361946106,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.759917676448822,0.3420514166355133,0.3293037414550781,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699879646301,0.2014602571725845,0.9336341619491576,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196085810661316,0.3626122176647186,0.3626122176647186,1.0,1.0,-3.116713523864746,0.8217005729675293,2.295012950897217,0.116409420967102,0.9029842615127563,0.9029842615127563,0.0,213.8518218994141,205.0,40013.6484375,0.0,2862.23681640625,1.0,280.99853515625,283.6332397460937,291.0977783203125,293.7126770019531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961815059185028,1.0,0.0,0.0,3.655473709106445,3.655497789382935,8.916217097976187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.67626953125,0.0,1537.796875,1895.4371337890625,0.0,3968.748779296875,0.9063299298286438,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602525949478149,0.3415840566158294,0.3126222193241119,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.850394606590271,0.4838793575763702,0.4630360007286072,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.9034194946289062,0.5534166097640991,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596798539161682,0.3410073518753052,0.3284528255462646,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394070386886597,0.2005593925714492,0.929999589920044,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179729104042053,0.3628875613212585,0.3628875613212585,1.0,1.0,-3.1069796085357666,0.8192867636680603,2.2876930236816406,0.1162368059158325,0.9028090834617616,0.9028090834617616,0.0,212.9665985107422,208.0,40022.25,0.0,2837.8212890625,1.0,280.9576721191406,283.5771179199219,291.0960998535156,293.6865234375,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664095044136048,1.0,0.0,0.0,3.657213687896729,3.6572377681732178,8.924707231017237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.9130859375,0.0,1540.246826171875,1895.4371337890625,0.0,4009.51025390625,0.906790852546692,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.756989061832428,0.337836742401123,0.3095306754112243,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472279906272888,0.479413628578186,0.4591493606567383,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902091383934021,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381814658641815,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981882750988006,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.363438218832016,0.363438218832016,1.0,1.0,-3.086329460144043,0.8141019940376282,2.27222752571106,0.1158001348376274,0.8991793990135193,0.8991793990135193,0.0,213.09507751464844,211.0,40836.23828125,0.0,2797.023193359375,1.0,280.658203125,283.3329467773437,291.0878601074219,293.74951171875,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813860058784484,1.0,0.0,0.0,3.6544365882873535,3.6544606685638414,8.911158033697575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.97900390625,0.0,1538.82080078125,1895.4371337890625,0.0,4140.759765625,0.9063147902488708,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.756989061832428,0.337836742401123,0.3095306754112243,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472279906272888,0.479413628578186,0.4591493606567383,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902091383934021,0.5551819205284119,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570725083351135,0.3381814658641815,0.3260607719421386,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981882750988006,0.9204258918762208,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155783534049988,0.363438218832016,0.363438218832016,1.0,1.0,-3.086329460144043,0.8141019940376282,2.27222752571106,0.1158001348376274,0.8991793990135193,0.8991793990135193,0.0,213.09507751464844,211.0,40836.23828125,0.0,2797.023193359375,1.0,280.658203125,283.3329467773437,291.0878601074219,293.74951171875,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813860058784484,1.0,0.0,0.0,3.6544365882873535,3.6544606685638414,8.911158033697575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.97900390625,0.0,1538.82080078125,1895.4371337890625,0.0,4140.759765625,0.9063147902488708,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533653974533081,0.3351641297340393,0.3068307340145111,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434707522392273,0.4758639633655548,0.4555187523365021,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.9012627601623536,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359405696392059,0.3237569332122803,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180230140686,0.3639888763427734,0.3639888763427734,1.0,1.0,-3.068028450012207,0.8096671104431152,2.258361339569092,0.1154789179563522,0.9004066586494446,0.9004066586494446,0.0,214.18511962890625,214.0,39528.46875,0.0,2766.35595703125,1.0,280.94219970703125,283.5261535644531,290.9554748535156,293.474853515625,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678218960762024,1.0,0.0,0.0,3.653509616851807,3.653533458709717,8.906637845029763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.87939453125,0.0,1537.124267578125,1895.4371337890625,0.0,4021.996337890625,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533653974533081,0.3351641297340393,0.3068307340145111,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434707522392273,0.4758639633655548,0.4555187523365021,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.9012627601623536,0.5585280060768127,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538549304008484,0.3359405696392059,0.3237569332122803,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332881450653076,0.1960553675889969,0.9104979038238524,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140180230140686,0.3639888763427734,0.3639888763427734,1.0,1.0,-3.068028450012207,0.8096671104431152,2.258361339569092,0.1154789179563522,0.9004066586494446,0.9004066586494446,0.0,214.18511962890625,214.0,39528.46875,0.0,2766.35595703125,1.0,280.94219970703125,283.5261535644531,290.9554748535156,293.474853515625,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678218960762024,1.0,0.0,0.0,3.653509616851807,3.653533458709717,8.906637845029763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.87939453125,0.0,1537.124267578125,1895.4371337890625,0.0,4021.996337890625,0.9060736298561096,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495190501213074,0.3319039642810821,0.3043193519115448,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309878349304,0.4718085527420044,0.4521171748638153,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9990000128746032,0.8987393379211426,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106163978577,0.3333679437637329,0.3216547071933746,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.364542692899704,0.364542692899704,1.0,1.0,-3.052420139312744,0.8060936331748962,2.246326446533203,0.1155663654208183,0.8964303135871887,0.8964303135871887,0.0,215.94097900390625,217.0,40329.87109375,0.0,2744.71826171875,1.0,280.6578369140625,283.3041687011719,291.0008544921875,293.6141662597656,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762274026870728,1.0,0.0,0.0,3.647383451461792,3.647407531738281,8.876794481693651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.3291015625,0.0,1531.6724853515625,1895.4371337890625,0.0,4095.844482421875,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495190501213074,0.3319039642810821,0.3043193519115448,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394309878349304,0.4718085527420044,0.4521171748638153,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9990000128746032,0.8987393379211426,0.5628446936607361,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504106163978577,0.3333679437637329,0.3216547071933746,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292218208313,0.9012098908424376,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131311058998108,0.364542692899704,0.364542692899704,1.0,1.0,-3.052420139312744,0.8060936331748962,2.246326446533203,0.1155663654208183,0.8964303135871887,0.8964303135871887,0.0,215.94097900390625,217.0,40329.87109375,0.0,2744.71826171875,1.0,280.6578369140625,283.3041687011719,291.0008544921875,293.6141662597656,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762274026870728,1.0,0.0,0.0,3.647383451461792,3.647407531738281,8.876794481693651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.3291015625,0.0,1531.6724853515625,1895.4371337890625,0.0,4095.844482421875,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454078197479248,0.3293164372444153,0.3017966747283935,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350647687911987,0.4683407545089721,0.4486639499664306,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965967893600464,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466597557067871,0.3311958909034729,0.3194944262504577,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915979981422424,0.8915409445762634,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650965392589569,0.3650965392589569,1.0,1.0,-3.037106990814209,0.8026059865951538,2.2345011234283447,0.1155714765191078,0.8972054123878479,0.8972054123878479,0.0,218.1447906494141,205.0,39051.7265625,0.0,2726.149169921875,1.0,280.9421081542969,283.5016174316406,290.89697265625,293.3805236816406,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961988091468811,1.0,0.0,0.0,3.64359974861145,3.64362359046936,8.858385740495578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.29931640625,0.0,1526.6729736328125,1895.4371337890625,0.0,3970.287841796875,0.9039121866226196,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454078197479248,0.3293164372444153,0.3017966747283935,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350647687911987,0.4683407545089721,0.4486639499664306,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965967893600464,0.5679165124893188,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466597557067871,0.3311958909034729,0.3194944262504577,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915979981422424,0.8915409445762634,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125504970550537,0.3650965392589569,0.3650965392589569,1.0,1.0,-3.037106990814209,0.8026059865951538,2.2345011234283447,0.1155714765191078,0.8972054123878479,0.8972054123878479,0.0,218.1447906494141,205.0,39051.7265625,0.0,2726.149169921875,1.0,280.9421081542969,283.5016174316406,290.89697265625,293.3805236816406,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961988091468811,1.0,0.0,0.0,3.64359974861145,3.64362359046936,8.858385740495578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.29931640625,0.0,1526.6729736328125,1895.4371337890625,0.0,3970.287841796875,0.9039121866226196,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451214790344238,0.3283973038196563,0.3008290529251098,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347551226615906,0.4669863879680633,0.4472378492355346,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962644934654236,0.5667840838432312,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464863657951355,0.3304041922092438,0.3186240196228027,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952814102173,0.1907332688570022,0.8872238993644714,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.610412061214447,0.365373432636261,0.365373432636261,1.0,1.0,-3.0266435146331787,0.7999257445335388,2.226717948913574,0.1154342144727706,0.8990634083747864,0.8990634083747864,0.0,217.1097106933593,205.0,37966.19921875,0.0,2700.405517578125,1.0,281.1986083984375,283.6713562011719,290.84234619140625,293.2037353515625,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504653215408324,1.0,0.0,0.0,3.644145011901856,3.6441690921783447,8.861038054419623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.92724609375,0.0,1526.5194091796875,1895.4371337890625,0.0,3867.153076171875,0.9040008783340454,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459272146224976,0.3276557326316833,0.3000610470771789,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356059193611145,0.465823620557785,0.4460267722606659,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967553973197937,0.5634089708328247,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473716735839844,0.3297707736492157,0.3179110288619995,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.625614583492279,0.1899984180927276,0.8833772540092468,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075624823570251,0.3656520843505859,0.3656520843505859,1.0,1.0,-3.014728546142578,0.7967730164527893,2.2179555892944336,0.1150411590933799,0.9003294706344604,0.9003294706344604,0.0,214.77322387695312,208.0,37712.41015625,0.0,2665.330322265625,1.0,281.2418518066406,283.7117919921875,290.84722900390625,293.234619140625,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943459153175354,1.0,0.0,0.0,3.646816492080689,3.6468405723571777,8.874034733707958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.1767578125,0.0,1528.878662109375,1895.4371337890625,0.0,3803.8505859375,0.9045099020004272,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445055246353149,0.3248190581798553,0.2979168593883514,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550827026367,0.4622288048267364,0.4430479109287262,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957141041755676,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275840580463409,0.3161444067955017,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240399479866028,0.188025876879692,0.8753248453140259,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662093579769134,0.3662093579769134,1.0,1.0,-2.9959921836853027,0.7921304702758789,2.203861713409424,0.1146631836891174,0.8980042934417725,0.8980042934417725,0.0,213.6861572265625,211.0,38514.90625,0.0,2623.8935546875,1.0,280.9578552246094,283.4863586425781,290.9259338378906,293.4217224121094,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953664779663086,1.0,0.0,0.0,3.646053552627564,3.6460773944854736,8.87032172158797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.68896484375,0.0,1529.1104736328125,1895.4371337890625,0.0,3895.916748046875,0.9044119119644164,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445055246353149,0.3248190581798553,0.2979168593883514,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341550827026367,0.4622288048267364,0.4430479109287262,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957141041755676,0.5627694129943848,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463196516036987,0.3275840580463409,0.3161444067955017,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240399479866028,0.188025876879692,0.8753248453140259,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049437522888184,0.3662093579769134,0.3662093579769134,1.0,1.0,-2.9959921836853027,0.7921304702758789,2.203861713409424,0.1146631836891174,0.8980042934417725,0.8980042934417725,0.0,213.6861572265625,211.0,38514.90625,0.0,2623.8935546875,1.0,280.9578552246094,283.4863586425781,290.9259338378906,293.4217224121094,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953664779663086,1.0,0.0,0.0,3.646053552627564,3.6460773944854736,8.87032172158797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.68896484375,0.0,1529.1104736328125,1895.4371337890625,0.0,3895.916748046875,0.9044119119644164,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741669237613678,0.322432279586792,0.2955542504787445,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589739739894867,0.4397808611392975,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944969773292542,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438243627548218,0.325575053691864,0.3141216933727264,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861106902360916,0.8664911985397339,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667666018009186,0.3667666018009186,1.0,1.0,-2.9790027141571045,0.7880432605743408,2.190959453582764,0.1144498661160469,0.9004266858100891,0.9004266858100891,0.0,214.328353881836,199.0,37266.1796875,0.0,2594.966552734375,1.0,281.2421264648437,283.6814880371094,290.82305908203125,293.1971740722656,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940858006477356,1.0,0.0,0.0,3.648403644561768,3.648427724838257,8.881760891199519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.78955078125,0.0,1530.7740478515625,1895.4371337890625,0.0,3780.243896484375,0.9048737287521362,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.741669237613678,0.322432279586792,0.2955542504787445,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311517834663391,0.4589739739894867,0.4397808611392975,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944969773292542,0.5651272535324097,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438243627548218,0.325575053691864,0.3141216933727264,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.1861106902360916,0.8664911985397339,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033327579498291,0.3667666018009186,0.3667666018009186,1.0,1.0,-2.9790027141571045,0.7880432605743408,2.190959453582764,0.1144498661160469,0.9004266858100891,0.9004266858100891,0.0,214.328353881836,199.0,37266.1796875,0.0,2594.966552734375,1.0,281.2421264648437,283.6814880371094,290.82305908203125,293.1971740722656,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940858006477356,1.0,0.0,0.0,3.648403644561768,3.648427724838257,8.881760891199519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.78955078125,0.0,1530.7740478515625,1895.4371337890625,0.0,3780.243896484375,0.9048737287521362,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416183352470398,0.3192727863788605,0.2929734289646148,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549852609634399,0.4362835586071014,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921180367469788,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.3230227530002594,0.3118802309036255,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729381561279,0.8567621111869812,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.951545476913452,0.7807741761207581,2.170771360397339,0.113728292286396,0.8974916934967041,0.8974916934967041,0.0,210.62744140625,202.0,37981.27734375,0.0,2524.884765625,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.3465881347656,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513877630233764,1.0,0.0,0.0,3.646235227584839,3.646259069442749,8.871205636751256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.443359375,0.0,1529.61279296875,1895.4371337890625,0.0,3875.455322265625,0.9044769406318665,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416183352470398,0.3192727863788605,0.2929734289646148,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984108924866,0.4549852609634399,0.4362835586071014,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921180367469788,0.5603152513504028,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441502213478088,0.3230227530002594,0.3118802309036255,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729381561279,0.8567621111869812,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975150465965271,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.951545476913452,0.7807741761207581,2.170771360397339,0.113728292286396,0.8974916934967041,0.8974916934967041,0.0,210.62744140625,202.0,37981.27734375,0.0,2524.884765625,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.3465881347656,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513877630233764,1.0,0.0,0.0,3.646235227584839,3.646259069442749,8.871205636751256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.443359375,0.0,1529.61279296875,1895.4371337890625,0.0,3875.455322265625,0.9044769406318665,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399841547012329,0.3167242407798767,0.2903666198253631,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515005946159363,0.4326934516429901,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911687135696411,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207845687866211,0.3095402717590332,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973256111145,0.8467419147491455,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.9279580116271973,0.7747856974601746,2.153172254562378,0.1129640266299247,0.8992215394973755,0.8992215394973755,0.0,209.1387481689453,205.0,36673.21875,0.0,2474.0419921875,1.0,281.2421264648437,283.64404296875,290.76318359375,293.10382080078125,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371736645698548,1.0,0.0,0.0,3.646452188491821,3.646476268768311,8.87226178747369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.3505859375,0.0,1529.033935546875,1895.4371337890625,0.0,3746.71435546875,0.9044751524925232,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399841547012329,0.3167242407798767,0.2903666198253631,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296507596969604,0.4515005946159363,0.4326934516429901,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911687135696411,0.5592629313468933,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428281903266907,0.3207845687866211,0.3095402717590332,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.1817973256111145,0.8467419147491455,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941146016120911,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.9279580116271973,0.7747856974601746,2.153172254562378,0.1129640266299247,0.8992215394973755,0.8992215394973755,0.0,209.1387481689453,205.0,36673.21875,0.0,2474.0419921875,1.0,281.2421264648437,283.64404296875,290.76318359375,293.10382080078125,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371736645698548,1.0,0.0,0.0,3.646452188491821,3.646476268768311,8.87226178747369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.3505859375,0.0,1529.033935546875,1895.4371337890625,0.0,3746.71435546875,0.9044751524925232,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391718626022339,0.3158262968063354,0.2894436419010162,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8287232518196106,0.4501365125179291,0.4312847554683685,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911053538322449,0.5594530701637268,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420834302902222,0.3199462890625,0.3086573183536529,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.61766517162323,0.180954247713089,0.8426604866981506,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930081605911255,0.3684622049331665,0.3684622049331665,1.0,1.0,-2.9194130897521973,0.7728539109230042,2.146559238433838,0.112979955971241,0.901605486869812,0.901605486869812,0.0,208.91748046875,205.0,35672.71875,0.0,2457.3720703125,1.0,281.49871826171875,283.8165283203125,290.70440673828125,292.924072265625,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250893592834472,1.0,0.0,0.0,3.6490113735198975,3.6490354537963854,8.884720159585413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.73046875,0.0,1531.11181640625,1895.4371337890625,0.0,3636.050048828125,0.9050151109695436,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384750843048096,0.3151147961616516,0.2887764275074005,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278603553771973,0.4489750862121582,0.4301512241363525,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912110924720764,0.5598576068878174,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414055466651917,0.3192623257637024,0.3079807162284851,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167070269584656,0.1802346408367157,0.8392863273620605,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922500491142273,0.3688786029815674,0.3688786029815674,1.0,1.0,-2.912862777709961,0.7717706561088562,2.14109206199646,0.1134058237075805,0.9034921526908876,0.9034921526908876,0.0,208.891357421875,208.0,35502.0703125,0.0,2445.3583984375,1.0,281.5417175292969,283.8617858886719,290.7098693847656,292.9585876464844,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177887439727784,1.0,0.0,0.0,3.653877258300781,3.653901338577272,8.908430686460633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.62255859375,0.0,1535.8695068359375,1895.4371337890625,0.0,3568.73779296875,0.906011402606964,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356070280075073,0.3122900128364563,0.286732017993927,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711263179779,0.4453396201133728,0.427225798368454,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882607221603394,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169185519218445,0.30616095662117,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782438457012176,0.8315913677215576,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697114586830139,0.3697114586830139,1.0,1.0,-2.89913010597229,0.7693969011306763,2.129733085632324,0.1143285557627677,0.9022383689880372,0.9022383689880372,0.0,210.06089782714844,196.0,36282.47265625,0.0,2426.357666015625,1.0,281.2577819824219,283.6322937011719,290.7944030761719,293.151611328125,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288235306739808,1.0,0.0,0.0,3.657643795013428,3.657667875289917,8.926806458475767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.76708984375,0.0,1541.1070556640625,1895.4371337890625,0.0,3670.352783203125,0.906921088695526,1.0,0.0,3.0,1.0,0.0
