time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356070280075073,0.3122900128364563,0.286732017993927,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711263179779,0.4453396201133728,0.427225798368454,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882607221603394,0.5629128217697144,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387799620628357,0.3169185519218445,0.30616095662117,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.1782438457012176,0.8315913677215576,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913243889808655,0.3697114586830139,0.3697114586830139,1.0,1.0,-2.89913010597229,0.7693969011306763,2.129733085632324,0.1143285557627677,0.9022383689880372,0.9022383689880372,0.0,210.06089782714844,196.0,36282.47265625,0.0,2426.357666015625,1.0,281.2577819824219,283.6322937011719,290.7944030761719,293.151611328125,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288235306739808,1.0,0.0,0.0,3.657643795013428,3.657667875289917,8.926806458475767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.76708984375,0.0,1541.1070556640625,1895.4371337890625,0.0,3670.352783203125,0.906921088695526,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341395616531372,0.3087124526500702,0.2837089300155639,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234307765960693,0.4409819841384887,0.4233424067497253,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833407163619995,0.5605882406234741,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377314567565918,0.31392702460289,0.3035067021846771,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.611949622631073,0.1758484989404678,0.8213432431221008,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349603652954,0.3704517185688019,0.3704517185688019,1.0,1.0,-2.8725478649139404,0.7624606490135193,2.1100873947143555,0.1137218847870826,0.8983420729637146,0.8983420729637146,0.0,207.7942352294922,196.0,37035.1953125,0.0,2367.767822265625,1.0,280.9623107910156,283.3907775878906,290.8061218261719,293.2402648925781,293.1499938964844,293.1499938964844,280.95001220703125,36139.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944243550300598,1.0,0.0,0.0,3.653540134429932,3.653564214706421,8.906787343221367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.72314453125,0.0,1538.15478515625,1895.4371337890625,0.0,3810.958740234375,0.9061388969421388,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340351939201355,0.3082494139671325,0.283275693655014,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233713507652283,0.4404123425483703,0.4227925837039947,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827393651008606,0.5599899291992188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376842498779297,0.3135288059711456,0.3031202554702759,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931604385376,0.1755282133817672,0.819864809513092,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856356024742126,0.370544284582138,0.370544284582138,1.0,1.0,-2.8684067726135254,0.7613187432289124,2.107088088989258,0.1135343983769416,0.8979571461677551,0.8979571461677551,0.0,207.3112030029297,184.0,37001.2578125,0.0,2358.089111328125,1.0,280.9582214355469,283.3836364746094,290.7955322265625,293.2221069335937,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449280500411988,1.0,0.0,0.0,3.6526308059692383,3.652654886245728,8.902354124984413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.26953125,0.0,1537.27294921875,1895.4371337890625,0.0,3817.1572265625,0.9059520959854126,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350647449493408,0.3052594363689422,0.280042827129364,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260617256165,0.4363690614700317,0.4184425175189972,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802316784858704,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037775039673,0.3107174932956695,0.3000242412090301,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731112748384475,0.8073848485946655,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713499307632446,0.3713499307632446,1.0,1.0,-2.8298799991607666,0.7505229711532593,2.079357147216797,0.1115014180541038,0.8984317183494568,0.8984317183494568,0.0,201.0347595214844,187.0,35580.1640625,0.0,2260.584716796875,1.0,281.2421875,283.5714111328125,290.6542358398437,292.9369506835937,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301426410675048,1.0,0.0,0.0,3.649035930633545,3.649060010910034,8.884838962330832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.97265625,0.0,1532.6837158203125,1895.4371337890625,0.0,3682.448486328125,0.905121088027954,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350647449493408,0.3052594363689422,0.280042827129364,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248260617256165,0.4363690614700317,0.4184425175189972,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8802316784858704,0.5510932207107544,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390037775039673,0.3107174932956695,0.3000242412090301,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731112748384475,0.8073848485946655,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771855711936951,0.3713499307632446,0.3713499307632446,1.0,1.0,-2.8298799991607666,0.7505229711532593,2.079357147216797,0.1115014180541038,0.8984317183494568,0.8984317183494568,0.0,201.0347595214844,187.0,35580.1640625,0.0,2260.584716796875,1.0,281.2421875,283.5714111328125,290.6542358398437,292.9369506835937,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301426410675048,1.0,0.0,0.0,3.649035930633545,3.649060010910034,8.884838962330832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.97265625,0.0,1532.6837158203125,1895.4371337890625,0.0,3682.448486328125,0.905121088027954,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355701923370361,0.3034038543701172,0.2780847549438476,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334780871868133,0.4153989851474762,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808648586273193,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739508867263794,0.308776319026947,0.2979178428649902,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.1713058352470398,0.7981792688369751,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722587704658508,0.3721555769443512,0.3721555769443512,1.0,1.0,-2.804164171218872,0.7439756393432617,2.0601885318756104,0.110645405948162,0.90127694606781,0.90127694606781,0.0,197.3573303222656,190.0,34239.07421875,0.0,2199.228759765625,1.0,281.541748046875,283.7823791503906,290.5892944335937,292.7669372558594,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908132016658783,1.0,0.0,0.0,3.6516926288604736,3.651716709136963,8.897781071937061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.474609375,0.0,1534.3992919921875,1895.4371337890625,0.0,3479.26025390625,0.9056091904640198,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355701923370361,0.3034038543701172,0.2780847549438476,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253234624862671,0.4334780871868133,0.4153989851474762,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808648586273193,0.5460249185562134,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739508867263794,0.308776319026947,0.2979178428649902,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.1713058352470398,0.7981792688369751,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722587704658508,0.3721555769443512,0.3721555769443512,1.0,1.0,-2.804164171218872,0.7439756393432617,2.0601885318756104,0.110645405948162,0.90127694606781,0.90127694606781,0.0,197.3573303222656,190.0,34239.07421875,0.0,2199.228759765625,1.0,281.541748046875,283.7823791503906,290.5892944335937,292.7669372558594,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908132016658783,1.0,0.0,0.0,3.6516926288604736,3.651716709136963,8.897781071937061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.474609375,0.0,1534.3992919921875,1895.4371337890625,0.0,3479.26025390625,0.9056091904640198,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352294921875,0.3021566867828369,0.2771863043308258,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249039649963379,0.4317699670791626,0.4139999449253082,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804000020027161,0.5450766086578369,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7391815781593323,0.3076273798942566,0.296978086233139,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.610745370388031,0.170336976647377,0.7941465377807617,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706128478050232,0.3725584149360657,0.3725584149360657,1.0,1.0,-2.7942874431610107,0.7416825890541077,2.052604913711548,0.1106436476111412,0.8997918963432312,0.8997918963432312,0.0,196.4918670654297,190.0,34997.44921875,0.0,2178.51904296875,1.0,281.298583984375,283.6077575683594,290.66998291015625,292.9754638671875,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132810831069946,1.0,0.0,0.0,3.652129650115967,3.652153730392456,8.899910994841775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.2529296875,0.0,1535.4283447265625,1895.4371337890625,0.0,3527.0283203125,0.9057015776634216,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339453101158142,0.3004608154296875,0.2758342921733856,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235630393028259,0.4296246469020843,0.4121575951576233,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787567615509033,0.545495867729187,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.738028883934021,0.3061454892158508,0.2957190573215484,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092614531517029,0.1691653877496719,0.789318859577179,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692828893661499,0.3731147944927215,0.3731147944927215,1.0,1.0,-2.7836387157440186,0.7394867539405823,2.044151782989502,0.1109284982085228,0.8986062407493591,0.8986062407493591,0.0,196.3314514160156,193.0,34982.60546875,0.0,2159.993408203125,1.0,281.25787353515625,283.55224609375,290.67578125,292.9540710449219,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170601963996888,1.0,0.0,0.0,3.650088310241699,3.650112390518189,8.889964533409511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.1435546875,0.0,1533.775146484375,1895.4371337890625,0.0,3562.003662109375,0.9053298234939576,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309749722480774,0.2979276776313782,0.2733449935913086,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260925948619842,0.408631682395935,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758551478385925,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105975151062,0.3037065267562866,0.2932867109775543,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.167105957865715,0.7798172831535339,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742275834083557,0.3742275834083557,1.0,1.0,-2.764745712280273,0.7359309792518616,2.0288147926330566,0.1116907075047493,0.9008262157440186,0.9008262157440186,0.0,196.84567260742188,196.0,33824.5,0.0,2131.177490234375,1.0,281.54217529296875,283.752685546875,290.57196044921875,292.7331237792969,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026722311973572,1.0,0.0,0.0,3.651464700698853,3.651488780975342,8.896670351532521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.05224609375,0.0,1534.3619384765625,1895.4371337890625,0.0,3428.48095703125,0.9055761098861694,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309749722480774,0.2979276776313782,0.2733449935913086,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.820309579372406,0.4260925948619842,0.408631682395935,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758551478385925,0.5477293133735657,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352105975151062,0.3037065267562866,0.2932867109775543,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.167105957865715,0.7798172831535339,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674223899841309,0.3742275834083557,0.3742275834083557,1.0,1.0,-2.764745712280273,0.7359309792518616,2.0288147926330566,0.1116907075047493,0.9008262157440186,0.9008262157440186,0.0,196.84567260742188,196.0,33824.5,0.0,2131.177490234375,1.0,281.54217529296875,283.752685546875,290.57196044921875,292.7331237792969,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026722311973572,1.0,0.0,0.0,3.651464700698853,3.651488780975342,8.896670351532521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.05224609375,0.0,1534.3619384765625,1895.4371337890625,0.0,3428.48095703125,0.9055761098861694,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273623943328857,0.294698417186737,0.2708573341369629,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.4219014942646026,0.4051040410995483,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704811334609985,0.5515390038490295,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708730697632,0.3008014261722564,0.2908728718757629,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.601556122303009,0.1647877842187881,0.7705060839653015,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753403723239898,0.3753403723239898,1.0,1.0,-2.748007774353028,0.7330589890480042,2.014948844909668,0.1127665415406227,0.8977327346801758,0.8977327346801758,0.0,198.3030242919922,184.0,34573.21484375,0.0,2110.590087890625,1.0,281.2578430175781,283.5260925292969,290.6334228515625,292.8911437988281,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136393666267396,1.0,0.0,0.0,3.648430824279785,3.6484549045562735,8.881892767931276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.9150390625,0.0,1532.2193603515625,1895.4371337890625,0.0,3530.347412109375,0.904985010623932,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273623943328857,0.294698417186737,0.2708573341369629,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854313850403,0.4219014942646026,0.4051040410995483,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704811334609985,0.5515390038490295,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317708730697632,0.3008014261722564,0.2908728718757629,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.601556122303009,0.1647877842187881,0.7705060839653015,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663614273071289,0.3753403723239898,0.3753403723239898,1.0,1.0,-2.748007774353028,0.7330589890480042,2.014948844909668,0.1127665415406227,0.8977327346801758,0.8977327346801758,0.0,198.3030242919922,184.0,34573.21484375,0.0,2110.590087890625,1.0,281.2578430175781,283.5260925292969,290.6334228515625,292.8911437988281,293.1499938964844,293.1499938964844,281.54998779296875,36106.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136393666267396,1.0,0.0,0.0,3.648430824279785,3.6484549045562735,8.881892767931276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.9150390625,0.0,1532.2193603515625,1895.4371337890625,0.0,3530.347412109375,0.904985010623932,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265933752059937,0.2919787466526031,0.2680674493312835,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181196987628937,0.4012055099010467,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659481406211853,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311894297599792,0.2981681823730469,0.2881206572055816,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999331474304199,0.162550538778305,0.7596192955970764,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762693703174591,0.3762693703174591,1.0,1.0,-2.7190158367156982,0.7255389094352722,1.9934769868850708,0.1120282784104347,0.8994278907775879,0.8994278907775879,0.0,195.2267303466797,172.0,33291.6953125,0.0,2049.406982421875,1.0,281.5421447753906,283.7217712402344,290.5184020996094,292.6539611816406,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992769718170166,1.0,0.0,0.0,3.648137331008911,3.6481614112854,8.880463724381116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.53369140625,0.0,1531.010498046875,1895.4371337890625,0.0,3396.84375,0.9048619270324708,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265933752059937,0.2919787466526031,0.2680674493312835,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155738711357117,0.4181196987628937,0.4012055099010467,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659481406211853,0.547731339931488,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311894297599792,0.2981681823730469,0.2881206572055816,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999331474304199,0.162550538778305,0.7596192955970764,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606653094291687,0.3762693703174591,0.3762693703174591,1.0,1.0,-2.7190158367156982,0.7255389094352722,1.9934769868850708,0.1120282784104347,0.8994278907775879,0.8994278907775879,0.0,195.2267303466797,172.0,33291.6953125,0.0,2049.406982421875,1.0,281.5421447753906,283.7217712402344,290.5184020996094,292.6539611816406,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992769718170166,1.0,0.0,0.0,3.648137331008911,3.6481614112854,8.880463724381116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.53369140625,0.0,1531.010498046875,1895.4371337890625,0.0,3396.84375,0.9048619270324708,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292933464050293,0.2902110815048218,0.2661050856113434,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152757525444031,0.3981280326843261,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653135299682617,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962366342544555,0.285941481590271,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954800128936,0.7501958608627319,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071620941162,0.3771983981132507,0.3771983981132507,1.0,1.0,-2.6863906383514404,0.7167232036590576,1.9696675539016724,0.1106768921017646,0.9035530090332032,0.9035530090332032,0.0,188.4914093017578,175.0,32059.279296875,0.0,1966.8814697265625,1.0,281.8417663574219,283.938232421875,290.4603576660156,292.5044250488281,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786996603012085,1.0,0.0,0.0,3.655055284500122,3.655079126358032,8.914175282370707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.88818359375,0.0,1537.29248046875,1895.4371337890625,0.0,3204.39306640625,0.906283676624298,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292933464050293,0.2902110815048218,0.2661050856113434,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185926079750061,0.4152757525444031,0.3981280326843261,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653135299682617,0.5372229814529419,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338501214981079,0.2962366342544555,0.285941481590271,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954800128936,0.7501958608627319,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525071620941162,0.3771983981132507,0.3771983981132507,1.0,1.0,-2.6863906383514404,0.7167232036590576,1.9696675539016724,0.1106768921017646,0.9035530090332032,0.9035530090332032,0.0,188.4914093017578,175.0,32059.279296875,0.0,1966.8814697265625,1.0,281.8417663574219,283.938232421875,290.4603576660156,292.5044250488281,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786996603012085,1.0,0.0,0.0,3.655055284500122,3.655079126358032,8.914175282370707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.88818359375,0.0,1537.29248046875,1895.4371337890625,0.0,3204.39306640625,0.906283676624298,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299031615257263,0.2890023291110992,0.2651949524879455,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192415237426758,0.4135766923427582,0.396689772605896,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649932146072388,0.5339351892471313,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344489097595215,0.2950738370418548,0.2849431931972503,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015942096710205,0.1598545461893081,0.7460415363311768,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498681664466858,0.3776629269123077,0.3776629269123077,1.0,1.0,-2.6734182834625244,0.7134406566619873,1.959977626800537,0.1102742627263069,0.9025332927703856,0.9025332927703856,0.0,186.3089294433593,175.0,32678.8046875,0.0,1936.8145751953125,1.0,281.59844970703125,283.7536926269531,290.543212890625,292.71124267578125,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848715424537659,1.0,0.0,0.0,3.657659530639648,3.657683372497559,8.92688262865704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.62255859375,0.0,1540.7344970703125,1895.4371337890625,0.0,3262.216064453125,0.9068583250045776,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292815446853638,0.2873263955116272,0.2638366222381592,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186320662498474,0.4114274978637695,0.3948152959346771,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.863567054271698,0.532671332359314,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339391708374023,0.2935648560523987,0.2836303412914276,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006643772125244,0.1587047427892685,0.741165041923523,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477131605148315,0.378292977809906,0.378292977809906,1.0,1.0,-2.660577774047852,0.7105632424354553,1.950014591217041,0.110348530113697,0.901777982711792,0.901777982711792,0.0,185.2031707763672,178.0,32608.033203125,0.0,1912.0765380859373,1.0,281.55767822265625,283.6925354003906,290.5463562011719,292.68377685546875,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889143168926239,1.0,0.0,0.0,3.657681941986084,3.657706022262573,8.926992336455442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.94970703125,0.0,1541.4027099609375,1895.4371337890625,0.0,3302.193359375,0.9069503545761108,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278693914413452,0.2852931320667267,0.2621723413467407,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171838521957397,0.4088799953460693,0.3925901651382446,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610873222351074,0.5326496958732605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326850295066833,0.2917470037937164,0.2820509672164917,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598949134349823,0.1573355495929718,0.735451340675354,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458707809448242,0.3789568841457367,0.3789568841457367,1.0,1.0,-2.647114992141724,0.7075664401054382,1.9395484924316408,0.1104426011443138,0.89905846118927,0.89905846118927,0.0,184.72720336914065,178.0,33350.30078125,0.0,1889.4375,1.0,281.2962341308594,283.49481201171875,290.5814208984375,292.82012939453125,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999483585357666,1.0,0.0,0.0,3.655547857284546,3.655571937561035,8.916578053685953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.07373046875,0.0,1540.052734375,1895.4371337890625,0.0,3403.103271484375,0.9065299034118652,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259597778320312,0.2832723557949066,0.2604331374168396,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152019381523132,0.4063767790794372,0.3903222680091858,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580079674720764,0.5336363315582275,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309619188308716,0.2899351716041565,0.280422955751419,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967649817466736,0.1559671610593795,0.72966068983078,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444774031639099,0.3795530796051025,0.3795530796051025,1.0,1.0,-2.634571313858032,0.7047062516212463,1.9298651218414309,0.1104601249098777,0.8970171809196472,0.8970171809196472,0.0,184.811767578125,181.0,33296.6953125,0.0,1870.884033203125,1.0,281.2581787109375,283.4420166015625,290.5487060546875,292.7485656738281,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047464728355408,1.0,0.0,0.0,3.6509969234466553,3.651020765304565,8.894390930436202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.3759765625,0.0,1535.7886962890625,1895.4371337890625,0.0,3447.786865234375,0.905617356300354,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.722093939781189,0.2801749408245086,0.2573636174201965,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810940682888031,0.4021786153316498,0.3860860168933868,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525249361991882,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703051567078,0.2868441641330719,0.2773274183273315,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356921911239,0.7179877758026123,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808131814002991,0.3808131814002991,1.0,1.0,-2.611464262008667,0.6997949481010437,1.911669373512268,0.1107783392071724,0.897261381149292,0.897261381149292,0.0,185.51437377929688,184.0,32042.697265625,0.0,1839.507080078125,1.0,281.5421447753906,283.6407470703125,290.40338134765625,292.4673767089844,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883505463600159,1.0,0.0,0.0,3.6458702087402335,3.645894289016724,8.869429848346044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.65234375,0.0,1529.44921875,1895.4371337890625,0.0,3294.77880859375,0.904441773891449,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.722093939781189,0.2801749408245086,0.2573636174201965,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.810940682888031,0.4021786153316498,0.3860860168933868,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525249361991882,0.5364859104156494,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272703051567078,0.2868441641330719,0.2773274183273315,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356921911239,0.7179877758026123,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422810912132263,0.3808131814002991,0.3808131814002991,1.0,1.0,-2.611464262008667,0.6997949481010437,1.911669373512268,0.1107783392071724,0.897261381149292,0.897261381149292,0.0,185.51437377929688,184.0,32042.697265625,0.0,1839.507080078125,1.0,281.5421447753906,283.6407470703125,290.40338134765625,292.4673767089844,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883505463600159,1.0,0.0,0.0,3.6458702087402335,3.645894289016724,8.869429848346044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.65234375,0.0,1529.44921875,1895.4371337890625,0.0,3294.77880859375,0.904441773891449,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189772129058838,0.2779571712017059,0.2553387284278869,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638941764832,0.3988616466522217,0.382918506860733,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478572368621826,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782976150513,0.284419298171997,0.2750149071216583,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388454914093,0.7085636258125305,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284878849983215,0.6284878849983215,0.6000000238418579,1.0,-2.594895601272583,1.224190354347229,1.370705246925354,0.6383617520332336,0.8986997604370117,0.8986997604370117,0.0,186.6955718994141,172.0,30218.287109375,0.0,1818.98388671875,1.0,281.8417358398437,283.8245849609375,290.3331604003906,292.2827453613281,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864020586013794,1.0,0.0,0.0,3.646061658859253,3.646085739135742,8.870361511981173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.9560546875,0.0,1528.7674560546875,1895.4371337890625,0.0,3066.718017578125,0.9043931365013124,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189772129058838,0.2779571712017059,0.2553387284278869,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071638941764832,0.3988616466522217,0.382918506860733,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478572368621826,0.5396273732185364,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240782976150513,0.284419298171997,0.2750149071216583,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388454914093,0.7085636258125305,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409667491912842,0.6284878849983215,0.6284878849983215,0.6000000238418579,1.0,-2.594895601272583,1.224190354347229,1.370705246925354,0.6383617520332336,0.8986997604370117,0.8986997604370117,0.0,186.6955718994141,172.0,30218.287109375,0.0,1818.98388671875,1.0,281.8417358398437,283.8245849609375,290.3331604003906,292.2827453613281,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864020586013794,1.0,0.0,0.0,3.646061658859253,3.646085739135742,8.870361511981173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.9560546875,0.0,1528.7674560546875,1895.4371337890625,0.0,3066.718017578125,0.9043931365013124,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197732329368591,0.2759749889373779,0.2533805966377258,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.3958167731761932,0.3798578977584839,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.84427410364151,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334122657776,0.2822036743164062,0.2727476954460144,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.1494182646274566,0.6991387605667114,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676193237304688,2.170226812362671,0.3973926305770874,1.5883712768554688,0.9017661213874816,0.9017661213874816,0.0,182.9701385498047,160.0,28400.12890625,0.0,1765.587646484375,1.0,282.1417541503906,284.002685546875,290.28759765625,292.1236877441406,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361672759056091,1.0,0.0,0.0,3.651214838027954,3.6512389183044434,8.895452765500522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.4892578125,0.0,1533.4208984375,1895.4371337890625,0.0,2805.927734375,0.9054490923881532,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197732329368591,0.2759749889373779,0.2533805966377258,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.808022141456604,0.3958167731761932,0.3798578977584839,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.84427410364151,0.5336214303970337,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247334122657776,0.2822036743164062,0.2727476954460144,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.1494182646274566,0.6991387605667114,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354122519493103,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.5676193237304688,2.170226812362671,0.3973926305770874,1.5883712768554688,0.9017661213874816,0.9017661213874816,0.0,182.9701385498047,160.0,28400.12890625,0.0,1765.587646484375,1.0,282.1417541503906,284.002685546875,290.28759765625,292.1236877441406,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361672759056091,1.0,0.0,0.0,3.651214838027954,3.6512389183044434,8.895452765500522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.4892578125,0.0,1533.4208984375,1895.4371337890625,0.0,2805.927734375,0.9054490923881532,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209581136703491,0.2744682729244232,0.2522438764572143,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.809445321559906,0.3938245475292206,0.3781816661357879,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422822952270508,0.5284613370895386,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258830070495605,0.2807427048683166,0.2714961767196655,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876719951629639,0.1482903361320495,0.694171667098999,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316406488418579,1.0,1.0,0.0,1.0,-2.5505831241607666,2.55055832862854,2.483121534169186e-05,1.971196532249451,0.899095892906189,0.899095892906189,0.0,179.96572875976562,160.0,28314.740234375,0.0,1729.773681640625,1.0,281.8985900878906,283.7749938964844,290.3702697753906,292.2983703613281,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385451436042786,1.0,0.0,0.0,3.651236772537232,3.6512606143951416,8.895559631127981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.44287109375,0.0,1534.506103515625,1895.4371337890625,0.0,2828.12548828125,0.9054786562919616,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214475274085999,0.2724673449993133,0.2505162060260772,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.810249924659729,0.391317218542099,0.3759117424488067,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396056890487671,0.523708164691925,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264895439147949,0.2788625061511993,0.269782155752182,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876768231391907,0.1468934416770935,0.6879424452781677,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271749496459961,1.0,1.0,0.0,1.0,-2.5305306911468506,2.530525684356689,5.151403911440866e-06,1.9558151960372925,0.8970706462860107,0.8970706462860107,0.0,176.84249877929688,163.0,28096.84765625,0.0,1687.9134521484375,1.0,281.8578186035156,283.7039794921875,290.3670349121094,292.243408203125,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837973952293396,1.0,0.0,0.0,3.647465944290161,3.6474900245666495,8.877195796230808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.8251953125,0.0,1531.341552734375,1895.4371337890625,0.0,2822.791748046875,0.904777765274048,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208508253097534,0.2708002626895904,0.2487409263849258,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097288608551025,0.3890321552753448,0.3735024631023407,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376028537750244,0.5213693976402283,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259591221809387,0.2771182656288147,0.2679435014724731,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864662528038025,0.1455302238464355,0.6812570691108704,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241367220878601,1.0,1.0,0.0,1.0,-2.512439727783203,2.512434720993042,5.0774560804711655e-06,1.9417203664779663,0.8981441259384155,0.8981441259384155,0.0,175.03407287597656,163.0,27302.25,0.0,1654.9722900390625,1.0,282.10577392578125,283.87890625,290.2700500488281,292.01055908203125,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234888911247253,1.0,0.0,0.0,3.645559072494507,3.645583152770996,8.867916108101781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.916015625,0.0,1528.7867431640625,1895.4371337890625,0.0,2687.921630859375,0.9043776392936708,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204105257987976,0.2697049379348755,0.2476032823324203,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091959357261658,0.387368232011795,0.3717755079269409,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363694548606873,0.5199936032295227,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.725433349609375,0.2758443057537079,0.2666115164756775,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853348970413208,0.144483208656311,0.6761147975921631,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219549536705017,1.0,1.0,0.0,1.0,-2.499561548233032,2.499556541442871,5.025500286137685e-06,1.9317373037338257,0.8986683487892151,0.8986683487892151,0.0,173.9022674560547,166.0,27105.115234375,0.0,1632.4241943359375,1.0,282.14215087890625,283.9170227050781,290.2575988769531,292.01300048828125,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137246370315552,1.0,0.0,0.0,3.646064519882202,3.646088361740112,8.870374585967511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.9892578125,0.0,1528.879638671875,1895.4371337890625,0.0,2597.534912109375,0.9044153094291688,1.0,0.0,3.0,1.0,0.0
