time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194069027900696,0.2680440545082092,0.245899811387062,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600002288818,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345409035682678,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.724109411239624,0.2736886143684387,0.2643865346908569,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529437303543,0.6671994924545288,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089498519897,2.4790844917297363,4.943532530887751e-06,1.915899991989136,0.9033199548721312,0.9033199548721312,0.0,172.5673065185547,169.0,26218.32421875,0.0,1598.9381103515625,1.0,282.4417724609375,284.1548767089844,290.2211608886719,291.9008178710937,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878144979476929,1.0,0.0,0.0,3.653214931488037,3.6532390117645264,8.905201411835151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.12255859375,0.0,1535.1568603515625,1895.4371337890625,0.0,2360.57763671875,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194069027900696,0.2680440545082092,0.245899811387062,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077600002288818,0.3845436871051788,0.3688789308071136,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345409035682678,0.5187008380889893,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.724109411239624,0.2736886143684387,0.2643865346908569,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529437303543,0.6671994924545288,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187984108924866,1.0,1.0,0.0,1.0,-2.479089498519897,2.4790844917297363,4.943532530887751e-06,1.915899991989136,0.9033199548721312,0.9033199548721312,0.0,172.5673065185547,169.0,26218.32421875,0.0,1598.9381103515625,1.0,282.4417724609375,284.1548767089844,290.2211608886719,291.9008178710937,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878144979476929,1.0,0.0,0.0,3.653214931488037,3.6532390117645264,8.905201411835151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.12255859375,0.0,1535.1568603515625,1895.4371337890625,0.0,2360.57763671875,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166563868522644,0.265158087015152,0.2437912672758102,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372200965881,0.3806235492229461,0.3656629920005798,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293850421905518,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707580029964447,0.2619777619838714,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321640729904,0.6583178043365479,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.4612441062927246,2.4612393379211426,4.872892986895749e-06,1.902224063873291,0.901215672492981,0.901215672492981,0.0,172.88304138183594,172.0,26536.275390625,0.0,1576.3160400390625,1.0,282.1577453613281,283.8970031738281,290.33770751953125,292.1067810058594,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800011157989502,1.0,0.0,0.0,3.6557812690734863,3.655805349349976,8.917717195799924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.103515625,0.0,1539.334716796875,1895.4371337890625,0.0,2471.52685546875,0.90652734041214,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166563868522644,0.265158087015152,0.2437912672758102,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044372200965881,0.3806235492229461,0.3656629920005798,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293850421905518,0.5204598307609558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212821245193481,0.2707580029964447,0.2619777619838714,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321640729904,0.6583178043365479,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169911980628967,1.0,1.0,0.0,1.0,-2.4612441062927246,2.4612393379211426,4.872892986895749e-06,1.902224063873291,0.901215672492981,0.901215672492981,0.0,172.88304138183594,172.0,26536.275390625,0.0,1576.3160400390625,1.0,282.1577453613281,283.8970031738281,290.33770751953125,292.1067810058594,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800011157989502,1.0,0.0,0.0,3.6557812690734863,3.655805349349976,8.917717195799924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.103515625,0.0,1539.334716796875,1895.4371337890625,0.0,2471.52685546875,0.90652734041214,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110267877578735,0.2609524726867676,0.2403578460216522,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311173915863,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200317621231079,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.2667711675167084,0.2585408389568329,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156773090362,0.6461341977119446,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.4389524459838867,2.4389476776123047,4.785297733178595e-06,1.8850935697555544,0.8953713774681091,0.8953713774681091,0.0,174.76480102539062,160.0,26809.25390625,0.0,1554.59130859375,1.0,281.8581848144531,283.6194763183594,290.3412475585937,292.15740966796875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174953460693359,1.0,0.0,0.0,3.6471762657165527,3.647200345993042,8.87578607944306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.19580078125,0.0,1531.9708251953125,1895.4371337890625,0.0,2632.381103515625,0.904797613620758,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110267877578735,0.2609524726867676,0.2403578460216522,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.798311173915863,0.3753645420074463,0.3610827624797821,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200317621231079,0.5255364775657654,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.716042160987854,0.2667711675167084,0.2585408389568329,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156773090362,0.6461341977119446,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156933069229126,1.0,1.0,0.0,1.0,-2.4389524459838867,2.4389476776123047,4.785297733178595e-06,1.8850935697555544,0.8953713774681091,0.8953713774681091,0.0,174.76480102539062,160.0,26809.25390625,0.0,1554.59130859375,1.0,281.8581848144531,283.6194763183594,290.3412475585937,292.15740966796875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174953460693359,1.0,0.0,0.0,3.6471762657165527,3.647200345993042,8.87578607944306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.19580078125,0.0,1531.9708251953125,1895.4371337890625,0.0,2632.381103515625,0.904797613620758,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092764973640442,0.2591449320316314,0.2384999245405197,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965816259384155,0.3729664087295532,0.3586030304431915,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156322240829468,0.5252366662025452,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144443988800049,0.2649058997631073,0.2566279470920563,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699443817138672,0.1358847916126251,0.6389703154563904,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130317807197571,1.0,1.0,0.0,1.0,-2.422484874725342,2.42248010635376,4.721194727608236e-06,1.8724809885025024,0.8956648111343384,0.8956648111343384,0.0,174.0847930908203,160.0,26057.30859375,0.0,1530.17041015625,1.0,282.1012268066406,283.7921142578125,290.21685791015625,291.8960876464844,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071076273918152,1.0,0.0,0.0,3.642590522766113,3.642614364624024,8.853479585013702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.796875,0.0,1526.5709228515625,1895.4371337890625,0.0,2536.583251953125,0.9038138389587402,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091376185417175,0.257815420627594,0.2370892614126205,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964779138565063,0.3710167109966278,0.356548011302948,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125680088996887,0.5224249958992004,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142124176025391,0.2633728682994842,0.2550018727779388,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687699913978577,0.134551391005516,0.6323463916778564,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095760822296143,1.0,1.0,0.0,1.0,-2.4050328731536865,2.4050281047821045,4.653535143006593e-06,1.859000563621521,0.8955200910568237,0.8955200910568237,0.0,172.083984375,148.0,25819.99609375,0.0,1499.3372802734375,1.0,282.1422424316406,283.8357238769531,290.1786804199219,291.8700866699219,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980338335037231,1.0,0.0,0.0,3.640381813049317,3.6404056549072266,8.842745842230215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.24169921875,0.0,1523.66162109375,1895.4371337890625,0.0,2453.462890625,0.9032432436943054,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.71184241771698,0.2558843195438385,0.2349535524845123,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993788123130798,0.367854356765747,0.3531418144702911,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094964623451233,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608915567398071,0.2522743642330169,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691862106323242,0.1323662102222442,0.6208146810531616,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686976432800293,2.3686931133270264,4.514251031650929e-06,1.830909848213196,0.8985556960105896,0.8985556960105896,0.0,165.64295959472656,136.0,24818.046875,0.0,1427.1517333984375,1.0,282.44171142578125,284.0688171386719,290.1131896972656,291.7175598144531,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711042761802673,1.0,0.0,0.0,3.641619682312012,3.641643524169922,8.848761012814066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.9833984375,0.0,1523.466552734375,1895.4371337890625,0.0,2210.650634765625,0.9033828973770142,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.71184241771698,0.2558843195438385,0.2349535524845123,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993788123130798,0.367854356765747,0.3531418144702911,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094964623451233,0.5119801163673401,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164120674133301,0.2608915567398071,0.2522743642330169,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691862106323242,0.1323662102222442,0.6208146810531616,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008530616760254,1.0,1.0,0.0,1.0,-2.3686976432800293,2.3686931133270264,4.514251031650929e-06,1.830909848213196,0.8985556960105896,0.8985556960105896,0.0,165.64295959472656,136.0,24818.046875,0.0,1427.1517333984375,1.0,282.44171142578125,284.0688171386719,290.1131896972656,291.7175598144531,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711042761802673,1.0,0.0,0.0,3.641619682312012,3.641643524169922,8.848761012814066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.9833984375,0.0,1523.466552734375,1895.4371337890625,0.0,2210.650634765625,0.9033828973770142,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171840667724609,0.0,0.2333377003669738,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314089775085,0.0,0.3503201603889465,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421132087708,0.0,0.2500165700912475,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114888191223145,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461191177368,2.3314568996429443,4.373755473352503e-06,1.802095651626587,0.0,0.0,0.0,157.08311462402344,60.0,23830.556640625,0.0,1347.342529296875,0.0,282.7417297363281,284.2997741699219,290.09326171875,291.6287536621094,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108907699585,3.652132987976074,8.899810381990392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2579345703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171840667724609,0.0,0.2333377003669738,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053314089775085,0.0,0.3503201603889465,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.497004359960556,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211421132087708,0.0,0.2500165700912475,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114888191223145,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331461191177368,2.3314568996429443,4.373755473352503e-06,1.802095651626587,0.0,0.0,0.0,157.08311462402344,60.0,23830.556640625,0.0,1347.342529296875,0.0,282.7417297363281,284.2997741699219,290.09326171875,291.6287536621094,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652108907699585,3.652132987976074,8.899810381990392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2579345703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0009260778897441,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0009752069017849,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.3562174439430237,0.0,0.0007202850538305,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0009752048063091,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0046259271912276,285.33740234375,294.1499938964844,295.31689453125,287.1830749511719,295.33953857421875,296.814208984375,284.39532470703125,0.0,0.0,0.7537496089935303,0.7537496089935303,0.2462503910064697,1.0,-0.009869061410427,0.0099437180906534,-7.4656585638877e-05,-0.0124087771400809,0.0,0.0,0.0,-0.0519555658102035,60.0,1170.2261962890625,-0.0,-6.640658739343053e-06,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,3.608874976634979e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.906391132138716e-16,6.91286299325133e-16,5.653148196127376e-21,1.0720112677328061e-13,1.072006592110937e-13,4.709911607161358e-19,0.0,0.0,-0.0,0.0,0.0,5.2238080254243744e-27,6.523412286091424e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0009287166176363,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.001361216767691,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0021377806551754,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0009935029083862,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0026115044020116,285.3345031738281,294.1499938964844,295.2962646484375,287.172607421875,295.3374938964844,296.6890869140625,284.1221008300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0062535079196095,0.0070015620440244,-0.0007480540662072,-0.0142130488529801,0.0,0.0,0.0,-0.0336132980883121,60.0,577.4025268554688,-0.0,-6.337211743812077e-06,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1835656856490478e-28,2.579643771326977e-28,2.9430929644164767e-31,-4.235969996597822e-18,-4.2329569912165984e-18,-3.0130621287224813e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001213655050378,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001397476589772,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001385116338497,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001282871671719,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0005430472665466,285.3318786621094,294.1499938964844,295.2694702148437,287.1585693359375,295.33599853515625,296.49139404296875,283.9746398925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012853866210207,0.0031462204642593,-0.0018608337268233,-0.0164921190589666,0.0,0.0,0.0,-0.0088351517915725,60.0,227.56993103027344,-0.0,-1.1264621235795861e-07,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0505451630174066e-37,1.4064237414840544e-37,3.082217629414865e-38,-3.2710471601981266e-21,-2.6834744774211066e-21,-5.875725818028238e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.620301716495304e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001016964306472,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,7.626455771969631e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001013222063193,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0004784883349202,285.3308410644531,294.1499938964844,295.2427673339844,287.14410400390625,295.3352355957031,296.3041381835937,283.9343566894531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010249248007312,0.0008188840583898,0.0002060407277895,-0.0185412839055061,0.0,0.0,0.0,-0.0084228860214352,60.0,88.30131530761719,-0.0,-7.162426385320941e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8368220270369702e-41,-2.265479227273932e-41,-1.172046035561277e-41,-4.6472501231327945e-21,-2.4082335617167458e-21,-2.2390165614160484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.530798706691712e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001003686484182,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,7.414533320115879e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001003641082206,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0004760560404974,285.3298034667969,294.1499938964844,295.21612548828125,287.1292419433594,295.33428955078125,296.14239501953125,283.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101549399551,3.6437612038753286e-08,0.0010154575575143,-0.0191820058971643,0.0,0.0,0.0,-0.0086220419034361,60.0,36.93844604492188,-0.0,-7.033292348523902e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.766686440973642e-21,-2.3843458942517928e-21,-2.382340546721849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.525477071292698e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0001003082943498,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,7.408799865515903e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001003078941721,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0004758130817208,285.32867431640625,294.1499938964844,295.1895446777344,287.11395263671875,295.3330993652344,296.0020751953125,283.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150978341698,7.630257314872324e-09,0.0010150902671739,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,18.41951370239257,-0.0,-7.025465009746767e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7680839238444585e-21,-2.3840657918324545e-21,-2.3840183339603964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.5190349384211e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0001002403441816,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.40375035093166e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001002400531433,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004754918918479,285.32623291015625,294.1499938964844,295.13653564453125,287.0822448730469,295.3300170898437,295.7718200683594,284.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14645004272461,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117447277488e-21,-2.384058723638744e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.5190349384211e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0001002403441816,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.40375035093166e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001002400531433,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004754918918479,285.32623291015625,294.1499938964844,295.13653564453125,287.0822448730469,295.3300170898437,295.7718200683594,284.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14645004272461,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117447277488e-21,-2.384058723638744e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.515380224911496e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001002018543658,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.400906906696036e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001002015633275,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0004753093526232,285.323486328125,294.1499938964844,295.0837097167969,287.0491027832031,295.3260803222656,295.5915222167969,284.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873757839202881,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058723638744e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,9.515380224911496e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001002018543658,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,7.400906906696036e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001002015633275,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0004753093526232,285.323486328125,294.1499938964844,295.0837097167969,287.0491027832031,295.3260803222656,295.5915222167969,284.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873757839202881,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058723638744e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.514051635051146e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001001878626993,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.399872993119061e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.000100187571661,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0004752430540975,285.32049560546875,294.1499938964844,295.03106689453125,287.01470947265625,295.3212585449219,295.4464416503906,284.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654050350189209,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.514051635051146e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001001878626993,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.399872993119061e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.000100187571661,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0004752430540975,285.32049560546875,294.1499938964844,295.03106689453125,287.01470947265625,295.3212585449219,295.4464416503906,284.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654050350189209,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.514616249362008e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001001937998807,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,7.400311005767435e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001001935161184,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.000475271284813,285.3172912597656,294.1499938964844,294.9785461425781,286.9791259765625,295.3155517578125,295.3265686035156,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565427303314209,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.514616249362008e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001001937998807,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,7.400311005767435e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001001935161184,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.000475271284813,285.3172912597656,294.1499938964844,294.9785461425781,286.9791259765625,295.3155517578125,295.3265686035156,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565427303314209,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.515471174381672e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001002028002403,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,7.40097530069761e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.000100202516478,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,0.0004753140092361,285.31561279296875,294.1499938964844,294.95233154296875,286.9609375,295.3124084472656,295.27374267578125,284.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.5289483070373535,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.516635327599944e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001002150602289,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,7.401881157420576e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001002147764666,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0004753721877932,285.3138732910156,294.1499938964844,294.9261474609375,286.9425048828125,295.3090515136719,295.2247314453125,284.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494185447692871,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.519674495095388e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001002470598905,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,7.404243660857901e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001002467761281,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.0004755240224767,285.3102722167969,294.1499938964844,294.87384033203125,286.90496826171875,295.3016967773437,295.1359558105469,284.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427501678466797,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,9.519674495095388e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001002470598905,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,7.404243660857901e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001002467761281,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.0004755240224767,285.3102722167969,294.1499938964844,294.87384033203125,286.90496826171875,295.3016967773437,295.1359558105469,284.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427501678466797,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.523300104774536e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,7.407063094433397e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001002849603537,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0004757051938213,285.3064880371094,294.1499938964844,294.82159423828125,286.8666687011719,295.29351806640625,295.0566711425781,284.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363363265991211,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.523300104774536e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,7.407063094433397e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001002849603537,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0004757051938213,285.3064880371094,294.1499938964844,294.82159423828125,286.8666687011719,295.29351806640625,295.0566711425781,284.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363363265991211,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.52709378907457e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001003251818474,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.410013495245948e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.000100324905361,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0004758947179652,285.30255126953125,294.1499938964844,294.7694091796875,286.8276672363281,295.2845764160156,294.9844055175781,284.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301156520843506,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,9.52709378907457e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001003251818474,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.410013495245948e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.000100324905361,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0004758947179652,285.30255126953125,294.1499938964844,294.7694091796875,286.8276672363281,295.2845764160156,294.9844055175781,284.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301156520843506,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.530661191092804e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,7.412787090288475e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0001003624784061,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0004760729789268,285.2984924316406,294.1499938964844,294.7171936035156,286.78814697265625,295.2748413085937,294.9172668457031,284.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240475654602051,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.530661191092804e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,7.412787090288475e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0001003624784061,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0004760729789268,285.2984924316406,294.1499938964844,294.7171936035156,286.78814697265625,295.2748413085937,294.9172668457031,284.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240475654602051,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
