time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.4836279458832e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,7.376194844255224e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.986718941945584e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0004737243289127,285.2071533203125,294.1499938964844,293.6366577148437,286.0575256347656,294.9338073730469,293.8202819824219,284.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925714181334e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.149056434631348,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.48201195569709e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.985037468140943e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.374936831183732e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.985017095459624e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0004736435948871,285.2049255371094,294.1499938964844,293.6083374023437,286.0434875488281,294.9220275878906,293.7929382324219,284.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.124034404754639,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.48054002947174e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.983486961573362e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.373791595455259e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.983466588892044e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0004735700786113,285.20269775390625,294.1499938964844,293.5799865722656,286.029541015625,294.9100952148437,293.7655334472656,284.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099214553833008,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.47801599977538e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.980809409171344e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004734440590254,285.1982421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8857727050781,293.7105407714844,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.050161361694336,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.47801599977538e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,7.371828542090952e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.980809409171344e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004734440590254,285.1982421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8857727050781,293.7105407714844,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.050161361694336,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.476034028921276e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.978741582017392e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.370286039076746e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.978721936931834e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004733450768981,285.1938781738281,294.1499938964844,293.4666748046875,285.97479248046875,294.86090087890625,293.6553649902344,284.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001850605010986,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.476034028921276e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.978741582017392e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.370286039076746e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.978721936931834e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004733450768981,285.1938781738281,294.1499938964844,293.4666748046875,285.97479248046875,294.86090087890625,293.6553649902344,284.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001850605010986,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.47457374422811e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.977203444577754e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,7.369150262093171e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.977183799492197e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004732721426989,285.1895446777344,294.1499938964844,293.4100036621094,285.9479675292969,294.83544921875,293.5999450683594,284.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954229354858398,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.47457374422811e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.977203444577754e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,7.369150262093171e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.977183799492197e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004732721426989,285.1895446777344,294.1499938964844,293.4100036621094,285.9479675292969,294.83544921875,293.5999450683594,284.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954229354858398,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,7.36840083845891e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.9761709861923e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004732241213787,285.18524169921875,294.1499938964844,293.35333251953125,285.9214782714844,294.8094482421875,293.5443420410156,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907257080078125,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.473611135035752e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,7.36840083845891e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.9761709861923e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004732241213787,285.18524169921875,294.1499938964844,293.35333251953125,285.9214782714844,294.8094482421875,293.5443420410156,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907257080078125,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.47330700000748e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.975869033951312e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.36816436983645e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.975850116461515e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004732089291792,285.1831359863281,294.1499938964844,293.32501220703125,285.9083557128906,294.7962341308594,293.5164489746094,284.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.884000778198242,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.473112731939182e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.975665307138117e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,7.368013029918075e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.975645662052556e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0004731992667075,285.1809997558594,294.1499938964844,293.2966613769531,285.89532470703125,294.78289794921875,293.488525390625,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860888481140137,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.367946818703786e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.975556895369664e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004731950757559,285.17681884765625,294.1499938964844,293.239990234375,285.8694152832031,294.7558288574219,293.4325256347656,284.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815066337585449,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.473028330830856e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.367946818703786e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.975556895369664e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004731950757559,285.17681884765625,294.1499938964844,293.239990234375,285.8694152832031,294.7558288574219,293.4325256347656,284.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815066337585449,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.975853754440324e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.368152000708506e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.975834836950526e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0004732082888949,285.1726989746094,294.1499938964844,293.1833190917969,285.8437805175781,294.72821044921875,293.3763427734375,284.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.769737243652344,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.473292448092252e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.975853754440324e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.368152000708506e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.975834836950526e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0004732082888949,285.1726989746094,294.1499938964844,293.1833190917969,285.8437805175781,294.72821044921875,293.3763427734375,284.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833332869437e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.769737243652344,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.368565275100991e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.000473234889796,285.16864013671875,294.1499938964844,293.1266784667969,285.8183898925781,294.7000732421875,293.32000732421875,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.724832057952881,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.473824320593847e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.368565275100991e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,9.976395085686818e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.000473234889796,285.16864013671875,294.1499938964844,293.1266784667969,285.8183898925781,294.7000732421875,293.32000732421875,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783068212814214e-09,0.0010095218895003,-0.0173340011388063,0.0,0.0,0.0,-0.0082722622901201,60.0,5.724832057952881,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.474506077822298e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.977130685001612e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.369094237219542e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.977112495107576e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004732689412776,285.1646423339844,294.1499938964844,293.07000732421875,285.7931823730469,294.6714172363281,293.2635192871094,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986640599393468e-09,0.0010095931356772,-0.0173558294773101,0.0,0.0,0.0,-0.0082763936370611,60.0,5.6802754402160645,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.474506077822298e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,9.977130685001612e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.369094237219542e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.977112495107576e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004732689412776,285.1646423339844,294.1499938964844,293.07000732421875,285.7931823730469,294.6714172363281,293.2635192871094,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986640599393468e-09,0.0010095931356772,-0.0173558294773101,0.0,0.0,0.0,-0.0082763936370611,60.0,5.6802754402160645,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.474793478148058e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.977434092434125e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.369318336714059e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.977415902540088e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0004732833476737,285.16265869140625,294.1499938964844,293.0416564941406,285.7806701660156,294.6568908691406,293.2352600097656,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990153345043382e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,-0.0082781352102756,60.0,5.658088207244873,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.47494845604524e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.97759634628892e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.369438390014693e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.977578883990644e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004732910892926,285.1606750488281,294.1499938964844,293.0133361816406,285.7681579589844,294.6422424316406,293.2069396972656,284.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9920078615837156e-09,0.001009639003314,-0.0173698887228965,0.0,0.0,0.0,-0.0082790544256567,60.0,5.635912418365479,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.474645048612727e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.977276931749655e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.369201921392232e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.977259469451384e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004732759844046,285.15679931640625,294.1499938964844,292.9566650390625,285.7433166503906,294.6125793457031,293.1503295898437,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988079892522592e-09,0.0010096054757013,-0.0173595994710922,0.0,0.0,0.0,-0.0082771070301532,60.0,5.591451644897461,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.474645048612727e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.977276931749655e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.369201921392232e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.977259469451384e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004732759844046,285.15679931640625,294.1499938964844,292.9566650390625,285.7433166503906,294.6125793457031,293.1503295898437,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988079892522592e-09,0.0010096054757013,-0.0173595994710922,0.0,0.0,0.0,-0.0082771070301532,60.0,5.591451644897461,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.473248792346568e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.368115620920435e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.975788998417556e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004732062516268,285.1529846191406,294.1499938964844,292.8999938964844,285.7185974121094,294.5824584960937,293.09381103515625,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546640872955322,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.473248792346568e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.368115620920435e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.975788998417556e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004732062516268,285.1529846191406,294.1499938964844,292.8999938964844,285.7185974121094,294.5824584960937,293.09381103515625,284.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546640872955322,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.366033241851255e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.972970292437822e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0004730725777335,285.1492004394531,294.1499938964844,292.84332275390625,285.6940002441406,294.5518493652344,293.0374450683594,284.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501323699951172,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.470571967540307e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.366033241851255e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,9.972970292437822e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0004730725777335,285.1492004394531,294.1499938964844,292.84332275390625,285.6940002441406,294.5518493652344,293.0374450683594,284.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501323699951172,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.466585470363498e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,7.36293222871609e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.968772064894438e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0004728734493255,285.1455078125,294.1499938964844,292.7866516113281,285.66949462890625,294.5207824707031,292.9813232421875,284.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455444812774658,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.466585470363498e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,7.36293222871609e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.968772064894438e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0004728734493255,285.1455078125,294.1499938964844,292.7866516113281,285.66949462890625,294.5207824707031,292.9813232421875,284.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455444812774658,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,9.464112372370435e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.966184734366834e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,7.3610084655229e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,9.966167999664322e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0004727499326691,285.1437072753906,294.1499938964844,292.7583312988281,285.6572570800781,294.50506591796875,292.9533996582031,284.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084859095513,6.856334167082423e-09,0.0010084790410473,-0.0170145146548748,0.0,0.0,0.0,-0.0082117952406406,60.0,5.432278156280518,-0.0,-6.934242691158944e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.46138461586088e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.963312186300756e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,7.358886796282604e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.963295451598242e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0004726136976387,285.1418762207031,294.1499938964844,292.7300109863281,285.6450500488281,294.4892578125,292.9255676269531,284.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081946384161,6.822276077400602e-09,0.0010081878863275,-0.0169253051280975,0.0,0.0,0.0,-0.008194912225008,60.0,5.408999443054199,-0.0,-6.9302380723002e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.455189137952402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,7.35406792955473e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.956771100405604e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004723042366094,285.1383361816406,294.1499938964844,292.67333984375,285.6206359863281,294.4573059082031,292.8701477050781,284.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.362128734588623,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.455189137952402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,7.35406792955473e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.956771100405604e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004723042366094,285.1383361816406,294.1499938964844,292.67333984375,285.6206359863281,294.4573059082031,292.8701477050781,284.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.362128734588623,-0.0,-6.921148809624357e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.448261698707938e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.949492232408376e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.348678627749905e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0004719582211691,285.1348571777344,294.1499938964844,292.6166687011719,285.59625244140625,294.4249267578125,292.8150634765625,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658483542310023e-09,0.0010067872935906,-0.0164962690323591,0.0,0.0,0.0,-0.008113713003695,60.0,5.314940452575684,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.448261698707938e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.949492232408376e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.348678627749905e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.949475497705862e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0004719582211691,285.1348571777344,294.1499938964844,292.6166687011719,285.59625244140625,294.4249267578125,292.8150634765625,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658483542310023e-09,0.0010067872935906,-0.0164962690323591,0.0,0.0,0.0,-0.008113713003695,60.0,5.314940452575684,-0.0,-6.910993732844872e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.440928261028604e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.94176953099668e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,7.342975004576147e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.941753523889928e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.000471591920359,285.1314392089844,294.1499938964844,292.5599975585937,285.5718688964844,294.39215087890625,292.7603454589844,284.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566978072441998e-09,0.0010060048662126,-0.0162565782666206,0.0,0.0,0.0,-0.0080683501437306,60.0,5.267609119415283,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.440928261028604e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.94176953099668e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,7.342975004576147e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,9.941753523889928e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.000471591920359,285.1314392089844,294.1499938964844,292.5599975585937,285.5718688964844,294.39215087890625,292.7603454589844,284.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566978072441998e-09,0.0010060048662126,-0.0162565782666206,0.0,0.0,0.0,-0.0080683501437306,60.0,5.267609119415283,-0.0,-6.900254589936594e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
