time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.433533705305308e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.93398280115798e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.337223360082135e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.93396679405123e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0004712225927505,285.1280822753906,294.1499938964844,292.5033264160156,285.5474548339844,294.35894775390625,292.7059020996094,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747092132222406e-09,0.0010052158031612,-0.0160148832947015,0.0,0.0,0.0,-0.0080226082354784,60.0,5.220317840576172,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.433533705305308e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.93398280115798e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.337223360082135e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.93396679405123e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0004712225927505,285.1280822753906,294.1499938964844,292.5033264160156,285.5474548339844,294.35894775390625,292.7059020996094,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.4747092132222406e-09,0.0010052158031612,-0.0160148832947015,0.0,0.0,0.0,-0.0080226082354784,60.0,5.220317840576172,-0.0,-6.889433734613706e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.429940837435424e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.930199303198606e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,7.334428664762527e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.930183296091856e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004710431094281,285.1264343261719,294.1499938964844,292.4750061035156,285.53521728515625,294.3421936035156,292.67877197265625,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429873966595778e-09,0.0010048324475064,-0.0158974379301071,0.0,0.0,0.0,-0.0080003812909126,60.0,5.1967549324035645,-0.0,-6.884179271082759e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.426432370673864e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.926504571922123e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.331700180657208e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.926489292411134e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0004708679043687,285.1247863769531,294.1499938964844,292.4466552734375,285.5229797363281,294.32537841796875,292.65167236328125,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386098316824018e-09,0.0010044580558314,-0.015782767906785,0.0,0.0,0.0,-0.0079786796122789,60.0,5.173257827758789,-0.0,-6.879050573616041e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.41996549954638e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.919694275595248e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,7.326669583562762e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.919678996084258e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0004705448809545,285.12158203125,294.1499938964844,292.3900146484375,285.4984436035156,294.2913818359375,292.5975952148437,284.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305391764271917e-09,0.0010037679458037,-0.0155713558197021,0.0,0.0,0.0,-0.0079386699944734,60.0,5.126599311828613,-0.0,-6.869600355230433e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.41996549954638e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.919694275595248e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,7.326669583562762e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.919678996084258e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0004705448809545,285.12158203125,294.1499938964844,292.3900146484375,285.4984436035156,294.2913818359375,292.5975952148437,284.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.305391764271917e-09,0.0010037679458037,-0.0155713558197021,0.0,0.0,0.0,-0.0079386699944734,60.0,5.126599311828613,-0.0,-6.869600355230433e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.414447413291782e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.9138829682488e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.322376768570393e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.91386768873781e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004702692385762,285.1184387207031,294.1499938964844,292.3333435058594,285.47381591796875,294.2570495605469,292.5435485839844,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236503313772346e-09,0.0010031788842752,-0.0153908999636769,0.0,0.0,0.0,-0.0079045183956623,60.0,5.0804972648620605,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,9.414447413291782e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.9138829682488e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.322376768570393e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.91386768873781e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004702692385762,285.1184387207031,294.1499938964844,292.3333435058594,285.47381591796875,294.2570495605469,292.5435485839844,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236503313772346e-09,0.0010031788842752,-0.0153908999636769,0.0,0.0,0.0,-0.0079045183956623,60.0,5.0804972648620605,-0.0,-6.861538537350499e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.410251368535684e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.909464279189706e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,7.319113501580432e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.909449727274476e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.000470059690997,285.1153564453125,294.1499938964844,292.27667236328125,285.4490966796875,294.2222900390625,292.4894104003906,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027368552982,6.184099454742409e-09,0.0010027306852862,-0.0152536248788237,0.0,0.0,0.0,-0.0078785400837659,60.0,5.035171985626221,-0.0,-6.855409395711831e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.410251368535684e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.909464279189706e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,7.319113501580432e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.909449727274476e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.000470059690997,285.1153564453125,294.1499938964844,292.27667236328125,285.4490966796875,294.2222900390625,292.4894104003906,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027368552982,6.184099454742409e-09,0.0010027306852862,-0.0152536248788237,0.0,0.0,0.0,-0.0078785400837659,60.0,5.035171985626221,-0.0,-6.855409395711831e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.407560719409958e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.906631021294744e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.317020208574831e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.906615741783752e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0004699253186117,285.11236572265625,294.1499938964844,292.2200012207031,285.4242248535156,294.1872253417969,292.4350891113281,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.15044903895523e-09,0.0010024429066106,-0.0151654761284589,0.0,0.0,0.0,-0.0078618573024868,60.0,4.990629196166992,-0.0,-6.851475120583927e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.407560719409958e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.906631021294744e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.317020208574831e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.906615741783752e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0004699253186117,285.11236572265625,294.1499938964844,292.2200012207031,285.4242248535156,294.1872253417969,292.4350891113281,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.15044903895523e-09,0.0010024429066106,-0.0151654761284589,0.0,0.0,0.0,-0.0078618573024868,60.0,4.990629196166992,-0.0,-6.851475120583927e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.4069771876093e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.906016202876344e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.316566188819706e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.906001650961116e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0004698961565736,285.1108703613281,294.1499938964844,292.1916809082031,285.4117126464844,294.16949462890625,292.40777587890625,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023863287642,6.143116682011396e-09,0.0010023801587522,-0.0151462685316801,0.0,0.0,0.0,-0.0078582223504781,60.0,4.968809127807617,-0.0,-6.850617495501865e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.406788012711333e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.905816841637716e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.316418486880139e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.905802289722487e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0004698867269326,285.1094055175781,294.1499938964844,292.163330078125,285.3992004394531,294.1517333984375,292.38037109375,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023656068369,6.1406972839961335e-09,0.0010023594368249,-0.0151399308815598,0.0,0.0,0.0,-0.007857022807002,60.0,4.947193622589111,-0.0,-6.850334699493035e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.408255573362112e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.907361527439208e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.317559357034042e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.907346975523978e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0004699600394815,285.1065368652344,294.1499938964844,292.1066589355469,285.3739929199219,294.1158447265625,292.3251647949219,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025207884609,6.158858312232951e-09,0.0010025147348642,-0.0151875047013163,0.0,0.0,0.0,-0.0078660259023308,60.0,4.9048991203308105,-0.0,-6.852457801187485e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.408255573362112e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.907361527439208e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.317559357034042e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.907346975523978e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0004699600394815,285.1065368652344,294.1499938964844,292.1066589355469,285.3739929199219,294.1158447265625,292.3251647949219,285.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025207884609,6.158858312232951e-09,0.0010025147348642,-0.0151875047013163,0.0,0.0,0.0,-0.0078660259023308,60.0,4.9048991203308105,-0.0,-6.852457801187485e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.41230173339136e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.911623055813834e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.320706208702177e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.911608503898606e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004701621946878,285.1037292480469,294.1499938964844,292.04998779296875,285.3486022949219,294.07958984375,292.269287109375,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029509430751,6.2091571884081995e-09,0.0010029446566477,-0.0153192654252052,0.0,0.0,0.0,-0.007890960201621,60.0,4.863857746124268,-0.0,-6.858339673954107e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.41230173339136e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.911623055813834e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.320706208702177e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.911608503898606e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004701621946878,285.1037292480469,294.1499938964844,292.04998779296875,285.3486022949219,294.07958984375,292.269287109375,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029509430751,6.2091571884081995e-09,0.0010029446566477,-0.0153192654252052,0.0,0.0,0.0,-0.007890960201621,60.0,4.863857746124268,-0.0,-6.858339673954107e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.420308924745768e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.326933700824156e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0004705621977336,285.1009826660156,294.1499938964844,291.9930114746094,285.3231201171875,294.0429382324219,292.2125244140625,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308805922117244e-09,0.0010037965839728,-0.0155803002417087,0.0,0.0,0.0,-0.0079403603449463,60.0,4.824386596679688,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.420308924745768e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.326933700824156e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.92003988358192e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0004705621977336,285.1009826660156,294.1499938964844,291.9930114746094,285.3231201171875,294.0429382324219,292.2125244140625,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308805922117244e-09,0.0010037965839728,-0.0155803002417087,0.0,0.0,0.0,-0.0079403603449463,60.0,4.824386596679688,-0.0,-6.869999680247929e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.434556704945862e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.935043635778128e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004712739028036,285.09832763671875,294.1499938964844,291.9354248046875,285.29766845703125,294.0058898925781,292.1543273925781,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212011935777e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.7872490882873535,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.434556704945862e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.935057460097596e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.338014984270558e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.935043635778128e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004712739028036,285.09832763671875,294.1499938964844,291.9354248046875,285.29766845703125,294.0058898925781,292.1543273925781,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486212011935777e-09,0.0010053134756162,-0.0160450153052806,0.0,0.0,0.0,-0.0080283069983124,60.0,4.7872490882873535,-0.0,-6.890782344726176e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.44382554735057e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.944818157237024e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.345224730670452e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.944804332917556e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004717369156423,285.09698486328125,294.1499938964844,291.90643310546875,285.28497314453125,293.9872131347656,292.1245422363281,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016472288765735e-09,0.0010063004447147,-0.0163473915308713,0.0,0.0,0.0,-0.0080855321139097,60.0,4.76962423324585,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.45476786000654e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.956341091310604e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.353734690696001e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.956327266991138e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004722835146822,285.095703125,294.1499938964844,291.8772888183594,285.27227783203125,293.9684143066406,292.09423828125,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737926661060101e-09,0.0010074656456708,-0.0167043637484312,0.0,0.0,0.0,-0.0081530911847949,60.0,4.752633094787598,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.48146262089722e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.374497363343835e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.984437929233536e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.000473616993986,285.0931396484375,294.1499938964844,291.8187255859375,285.2469482421875,293.9305114746094,292.0321044921875,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070428242883508e-09,0.0010103086242452,-0.0175752937793731,0.0,0.0,0.0,-0.008317925967276,60.0,4.720629692077637,-0.0,-6.959444220910882e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.48146262089722e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.374497363343835e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.984437929233536e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.000473616993986,285.0931396484375,294.1499938964844,291.8187255859375,285.2469482421875,293.9305114746094,292.0321044921875,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070428242883508e-09,0.0010103086242452,-0.0175752937793731,0.0,0.0,0.0,-0.008317925967276,60.0,4.720629692077637,-0.0,-6.959444220910882e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.514555858913808e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001001930068014,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001001928685582,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000475270091556,285.09063720703125,294.1499938964844,291.7597351074219,285.2216491699219,293.8920288085937,291.9674377441406,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.48265005512394e-09,0.0010138334473595,-0.0186549834907054,0.0,0.0,0.0,-0.008522281423211,60.0,4.69152307510376,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.514555858913808e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001001930068014,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.400236063404009e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001001928685582,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000475270091556,285.09063720703125,294.1499938964844,291.7597351074219,285.2216491699219,293.8920288085937,291.9674377441406,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.48265005512394e-09,0.0010138334473595,-0.0186549834907054,0.0,0.0,0.0,-0.008522281423211,60.0,4.69152307510376,-0.0,-7.00809650311385e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.553573909215628e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001006037418846,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.000477219116874,285.08819580078125,294.1499938964844,291.7004089355469,285.1963806152344,293.8530578613281,291.90057373046875,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664839744567871,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.553573909215628e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.430583355017006e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001006037418846,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.000477219116874,285.08819580078125,294.1499938964844,291.7004089355469,285.1963806152344,293.8530578613281,291.90057373046875,285.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695925342217e-09,0.0010179893579334,-0.0199279487133026,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664839744567871,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.597874304745346e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.465038652298972e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.000101070247183,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004794320557266,285.0857849121094,294.1499938964844,291.64080810546875,285.17120361328125,293.8135681152344,291.831787109375,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640403747558594,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.597874304745346e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.465038652298972e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.000101070247183,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004794320557266,285.0857849121094,294.1499938964844,291.64080810546875,285.17120361328125,293.8135681152344,291.831787109375,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640403747558594,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.621569915907456e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001013199071167,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,7.483468652935699e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001013197761494,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004806156794074,285.0846252441406,294.1499938964844,291.6109313964844,285.1586608886719,293.7936096191406,291.7968139648437,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628859996795654,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.646188846090809e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001015791567624,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.502616790588945e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0001015790257952,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004818454617634,285.0834655761719,294.1499938964844,291.5810241699219,285.1460876464844,293.77349853515625,291.7615051269531,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.6177167892456055,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,7.541954255430028e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001021116331685,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004843719361815,285.0811767578125,294.1499938964844,291.5210876464844,285.1210632324219,293.7328796386719,291.6903991699219,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596061706542969,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.696766210254282e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,7.541954255430028e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001021116331685,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004843719361815,285.0811767578125,294.1499938964844,291.5210876464844,285.1210632324219,293.7328796386719,291.6903991699219,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.596061706542969,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.747200238052756e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.581180398119614e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004868912219535,285.0789489746094,294.1499938964844,291.46112060546875,285.0960998535156,293.6917419433594,291.6191101074219,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574512004852295,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.747200238052756e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.581180398119614e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001026427198667,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004868912219535,285.0789489746094,294.1499938964844,291.46112060546875,285.0960998535156,293.6917419433594,291.6191101074219,285.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574512004852295,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.62007330195047e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001031693027471,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004893891164101,285.0767822265625,294.1499938964844,291.401123046875,285.0711975097656,293.6500244140625,291.5482788085937,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.55219841003418,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
