time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.797204984351993e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.62007330195047e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001031693027471,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004893891164101,285.0767822265625,294.1499938964844,291.401123046875,285.0711975097656,293.6500244140625,291.5482788085937,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.55219841003418,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.837378456722944e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001035923487506,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004913958255201,285.0746765136719,294.1499938964844,291.3411865234375,285.0464172363281,293.6077575683594,291.4784240722656,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504266872464086e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.528412342071533,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.837378456722944e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,7.651319174328819e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001035923487506,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004913958255201,285.0746765136719,294.1499938964844,291.3411865234375,285.0464172363281,293.6077575683594,291.4784240722656,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504266872464086e-08,0.0010482220677658,-0.0291844420135021,0.0,0.0,0.0,-0.0105159692466259,60.0,4.528412342071533,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.840624989010394e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001036266621667,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.65384393162094e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001036265384755,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004915580502711,285.0736389160156,294.1499938964844,291.311279296875,285.0340881347656,293.5864562988281,291.4446105957031,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544663891527309e-08,0.001048567937687,-0.0292901694774627,0.0,0.0,0.0,-0.0105359982699155,60.0,4.511437892913818,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.832520299823956e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.000103541307908,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,7.647540041944012e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001035411842167,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004911531577818,285.0726318359375,294.1499938964844,291.2814025878906,285.0217590332031,293.5650634765625,291.41180419921875,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257073938846,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489976406097412,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.812946518650278e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001033350636134,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004901754437014,285.0706787109375,294.1499938964844,291.2218322753906,284.9971923828125,293.52215576171875,291.3487243652344,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439539432525635,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.812946518650278e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001033351873047,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.632315828232095e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001033350636134,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004901754437014,285.0706787109375,294.1499938964844,291.2218322753906,284.9971923828125,293.52215576171875,291.3487243652344,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199613680901166e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439539432525635,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.783913992578164e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001030294588417,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.609734166180715e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001030293351504,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004887252580374,285.0687561035156,294.1499938964844,291.1625061035156,284.9727783203125,293.47906494140625,291.28826904296875,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384214401245117,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.783913992578164e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001030294588417,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.609734166180715e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001030293351504,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004887252580374,285.0687561035156,294.1499938964844,291.1625061035156,284.9727783203125,293.47906494140625,291.28826904296875,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384214401245117,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.743952250573784e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.578652730444446e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001026085228659,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.000486729084514,285.0669250488281,294.1499938964844,291.103515625,284.948486328125,293.4358215332031,291.2303466796875,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324069976806641,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.743952250573784e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.578652730444446e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001026085228659,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.000486729084514,285.0669250488281,294.1499938964844,291.103515625,284.948486328125,293.4358215332031,291.2303466796875,285.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324069976806641,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.541516970377415e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001021057396428,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004843441420234,285.065185546875,294.1499938964844,291.044921875,284.9243469238281,293.3925170898437,291.1748046875,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260407447814941,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.696206689113752e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.541516970377415e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001021057396428,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004843441420234,285.065185546875,294.1499938964844,291.044921875,284.9243469238281,293.3925170898437,291.1748046875,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260407447814941,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.67055166256614e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001018356997519,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,7.521562656620517e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0001018355760606,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004830626421608,285.0643310546875,294.1499938964844,291.01580810546875,284.9123229980469,293.3708190917969,291.1477966308594,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227762699127197,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.644406236475334e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001015603629639,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.501227082684636e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0001015602465486,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.000481756607769,285.0634765625,294.1499938964844,290.9867858886719,284.9003601074219,293.34912109375,291.1213684082031,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194849491119385,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,7.460734195774421e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004791560641024,285.0618591308594,294.1499938964844,290.92919921875,284.8765563964844,293.30572509765625,291.0698547363281,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129113674163818,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.592344576958568e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,7.460734195774421e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001010120176943,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004791560641024,285.0618591308594,294.1499938964844,290.92919921875,284.8765563964844,293.30572509765625,291.0698547363281,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129113674163818,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.422359340125695e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001004924561129,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004766915226355,285.0603332519531,294.1499938964844,290.8722229003906,284.8529663085937,293.2622985839844,291.02008056640625,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064647674560547,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.543005580781028e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.422359340125695e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001004924561129,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004766915226355,285.0603332519531,294.1499938964844,290.8722229003906,284.8529663085937,293.2622985839844,291.02008056640625,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064647674560547,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001000249976641,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.000474474101793,285.058837890625,294.1499938964844,290.8158874511719,284.8295593261719,293.2188415527344,290.97186279296875,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002768516540527,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.498614235781132e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.38783273845911e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0001000249976641,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.000474474101793,285.058837890625,294.1499938964844,290.8158874511719,284.8295593261719,293.2188415527344,290.97186279296875,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002768516540527,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.962224430637434e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004725636390503,285.05743408203125,294.1499938964844,290.76031494140625,284.806396484375,293.17535400390625,290.9247741699219,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943947792053223,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.460368164582178e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.358084985753521e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.962224430637434e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004725636390503,285.05743408203125,294.1499938964844,290.76031494140625,284.806396484375,293.17535400390625,290.9247741699219,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943947792053223,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.443897579330952e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.944890916813164e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.345274207182229e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.944880002876744e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004717409319709,285.0567321777344,294.1499938964844,290.7328186035156,284.7948913574219,293.1535949707031,290.9015808105469,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915980100631714,-0.0,-6.90418033855167e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.428826888324691e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.929020598065108e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.333552639465779e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.929009684128688e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004709881031885,285.0560913085937,294.1499938964844,290.7055358886719,284.783447265625,293.1318054199219,290.8785705566406,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,3.888750076293945,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.404030424775556e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.902897727442904e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0004697494732681,285.0547790527344,294.1499938964844,290.651611328125,284.7607727050781,293.08819580078125,290.8329162597656,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8371193408966064,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.404030424775556e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.314265531022102e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.902897727442904e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0004697494732681,285.0547790527344,294.1499938964844,290.651611328125,284.7607727050781,293.08819580078125,290.8329162597656,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8371193408966064,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.385743032908068e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.300042489077896e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.883640450425446e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004688360204454,285.0535583496094,294.1499938964844,290.5986022949219,284.7383728027344,293.04449462890625,290.7875061035156,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639086383444e-09,0.0010000934125855,-0.0144455777481198,0.0,0.0,0.0,-0.0077256243675947,60.0,3.789090394973755,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.385743032908068e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.300042489077896e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.883640450425446e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004688360204454,285.0535583496094,294.1499938964844,290.5986022949219,284.7383728027344,293.04449462890625,290.7875061035156,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639086383444e-09,0.0010000934125855,-0.0144455777481198,0.0,0.0,0.0,-0.0077256243675947,60.0,3.789090394973755,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.37331496970728e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.290375651791692e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.870552457869052e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004682152066379,285.0523681640625,294.1499938964844,290.546630859375,284.7162780761719,293.000732421875,290.7420349121094,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.0076488126069307,60.0,3.744313716888428,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.37331496970728e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.290375651791692e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.870552457869052e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004682152066379,285.0523681640625,294.1499938964844,290.546630859375,284.7162780761719,293.000732421875,290.7420349121094,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.0076488126069307,60.0,3.744313716888428,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.284560706466436e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.862680599326268e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004678418044932,285.05126953125,294.1499938964844,290.4956970214844,284.6944885253906,292.9568786621094,290.6962890625,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,3.7026290893554688,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.365838923258708e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.284560706466436e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.862680599326268e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004678418044932,285.05126953125,294.1499938964844,290.4956970214844,284.6944885253906,292.9568786621094,290.6962890625,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,3.7026290893554688,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.363571734866127e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.860302816377951e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.282797014340758e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.860292630037291e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004677285614889,285.0507202148437,294.1499938964844,290.4706726074219,284.6837158203125,292.9349060058594,290.6732482910156,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599180674664694e-09,0.0009977290173992,-0.0137213412672281,0.0,0.0,0.0,-0.0075885700061917,60.0,3.682835578918457,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.361964475829154e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.858609701041132e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.281547004822642e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.858600242296234e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0004676482640206,285.0502014160156,294.1499938964844,290.4459228515625,284.67303466796875,292.91290283203125,290.650146484375,285.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579109618736311e-09,0.0009975573047995,-0.0136687606573104,0.0,0.0,0.0,-0.0075786197558045,60.0,3.663543224334717,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.280177669599652e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.8567470558919e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004675603995565,285.0491943359375,294.1499938964844,290.3973083496094,284.65191650390625,292.8688659667969,290.60369873046875,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.007567711174488,60.0,3.6263954639434814,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.360204421682285e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,7.280177669599652e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.8567470558919e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004675603995565,285.0491943359375,294.1499938964844,290.3973083496094,284.65191650390625,292.8688659667969,290.60369873046875,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.007567711174488,60.0,3.6263954639434814,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.279479177668691e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.85580190899782e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004675155505537,285.0482177734375,294.1499938964844,290.3500061035156,284.63116455078125,292.82476806640625,290.55712890625,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590729236602783,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.359306568512692e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.279479177668691e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.85580190899782e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004675155505537,285.0482177734375,294.1499938964844,290.3500061035156,284.63116455078125,292.82476806640625,290.55712890625,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590729236602783,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
