time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.74466893239878e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004622443811967,285.0458984375,294.1499938964844,288.8833312988281,283.3829345703125,291.12322998046875,289.0764465332031,285.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482623815536499,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.25377244129777e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.197389641078189e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.74466893239878e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004622443811967,285.0458984375,294.1499938964844,288.8833312988281,283.3829345703125,291.12322998046875,289.0764465332031,285.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482623815536499,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004617854428943,285.04656982421875,294.1499938964844,288.8466796875,283.3755187988281,291.08380126953125,289.0450134277344,285.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4539780616760254,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.24458436202258e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.190243195509538e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.73499336396344e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004617854428943,285.04656982421875,294.1499938964844,288.8466796875,283.3755187988281,291.08380126953125,289.0450134277344,285.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.4539780616760254,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0004613175115082,285.0472717285156,294.1499938964844,288.8099975585937,283.36846923828125,291.04449462890625,289.0138244628906,285.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425351858139038,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.23521729419008e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.182957779150456e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.72512862063013e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0004613175115082,285.0472717285156,294.1499938964844,288.8099975585937,283.36846923828125,291.04449462890625,289.0138244628906,285.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425351858139038,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.230493742506952e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.179283420555294e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.720154776005074e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004610815958585,285.047607421875,294.1499938964844,288.7916564941406,283.3651123046875,291.0248413085937,288.9983215332031,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411048173904419,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.225743997376412e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.175588689278811e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.715152555145325e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0004608443123288,285.0479736328125,294.1499938964844,288.7733459472656,283.3617858886719,291.0052490234375,288.98291015625,285.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.39675521850586,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.70511173363775e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004603679990395,285.0487365722656,294.1499938964844,288.7366638183594,283.35546875,290.9660949707031,288.9523010253906,285.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368206024169922,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.216208127327263e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.168172305682674e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.70511173363775e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004603679990395,285.0487365722656,294.1499938964844,288.7366638183594,283.35546875,290.9660949707031,288.9523010253906,285.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368206024169922,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.000459891394712,285.04949951171875,294.1499938964844,288.70001220703125,283.34942626953125,290.9270324707031,288.9220275878906,285.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3397152423858643,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.206666436512025e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.160750828916207e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.000459891394712,285.04949951171875,294.1499938964844,288.70001220703125,283.34942626953125,290.9270324707031,288.9220275878906,285.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3397152423858643,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004594171186909,285.05029296875,294.1499938964844,288.663330078125,283.3437194824219,290.8880310058594,288.89208984375,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311295986175537,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.197172039421277e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.153366459533572e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.685065015219152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004594171186909,285.05029296875,294.1499938964844,288.663330078125,283.3437194824219,290.8880310058594,288.89208984375,285.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311295986175537,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004589479649439,285.0511169433594,294.1499938964844,288.6266784667969,283.3382568359375,290.84912109375,288.86248779296875,285.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.28296446800232,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.187779505737126e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.14606067049317e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.675174806034192e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004589479649439,285.0511169433594,294.1499938964844,288.6266784667969,283.3382568359375,290.84912109375,288.86248779296875,285.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.28296446800232,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.183130896417424e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.142445247154683e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.67027954175137e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,0.0004587157745845,285.0515441894531,294.1499938964844,288.6083374023437,283.33563232421875,290.8297119140625,288.84783935546875,285.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.268833875656128,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.1785317636095e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.13886838639155e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.66543666436337e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004584860289469,285.05194091796875,294.1499938964844,288.5899963378906,283.33306884765625,290.810302734375,288.8332824707031,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254729747772217,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.169505938189104e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004580351524055,285.0528259277344,294.1499938964844,288.5533447265625,283.328125,290.77154541015625,288.8044738769531,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226611852645874,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.169505938189104e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.131847814889625e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0004580351524055,285.0528259277344,294.1499938964844,288.5533447265625,283.328125,290.77154541015625,288.8044738769531,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226611852645874,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.160696936305612e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004575951315928,285.0537109375,294.1499938964844,288.51666259765625,283.32342529296875,290.7328796386719,288.77606201171875,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1986045837402344,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.160696936305612e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.124996045604348e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.646655234973878e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004575951315928,285.0537109375,294.1499938964844,288.51666259765625,283.32342529296875,290.7328796386719,288.77606201171875,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1986045837402344,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.152197162620725e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004571705649141,285.0545959472656,294.1499938964844,288.4800109863281,283.31890869140625,290.6942443847656,288.7480163574219,285.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.170727014541626,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.152197162620725e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004571705649141,285.0545959472656,294.1499938964844,288.4800109863281,283.31890869140625,290.6942443847656,288.7480163574219,285.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416534302292e-09,0.0009751816978678,-0.0068129072897136,0.0,0.0,0.0,-0.006281410343945,60.0,2.170727014541626,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004567621217574,285.0555419921875,294.1499938964844,288.4433288574219,283.3145751953125,290.6557312011719,288.7203674316406,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1429874897003174,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.629093983676285e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004567621217574,285.0555419921875,294.1499938964844,288.4433288574219,283.3145751953125,290.6557312011719,288.7203674316406,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605031676676163e-09,0.0009743102127686,-0.0065458640456199,0.0,0.0,0.0,-0.0062308874912559,60.0,2.1429874897003174,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.140062320511788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.108946738298982e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.62492631515488e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004565644194371,285.0559997558594,294.1499938964844,288.42498779296875,283.3124694824219,290.636474609375,288.7066650390625,285.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173960282076e-09,0.0009738883818499,-0.0064166062511503,0.0,0.0,0.0,-0.0062064328230917,60.0,2.1291682720184326,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.13621552172117e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.10595486452803e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.620875061955304e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004563722759485,285.0564880371094,294.1499938964844,288.4066772460937,283.3104248046875,290.61724853515625,288.6930847167969,285.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763225648294565e-09,0.0009734783670864,-0.0062909671105444,0.0,0.0,0.0,-0.0061826626770198,60.0,2.115389108657837,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.613082511350513e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004560026281978,285.05743408203125,294.1499938964844,288.3699951171875,283.3064270019531,290.5788269042969,288.6661376953125,285.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709900957655464e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369375325739,60.0,2.087932109832764,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.128815145231783e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.613082511350513e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004560026281978,285.05743408203125,294.1499938964844,288.3699951171875,283.3064270019531,290.5788269042969,288.6661376953125,285.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709900957655464e-09,0.0009726895950734,-0.0060492805205285,0.0,0.0,0.0,-0.0061369375325739,60.0,2.087932109832764,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004556560015771,285.0584411621094,294.1499938964844,288.3333435058594,283.30255126953125,290.5404968261719,288.6395568847656,285.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584495506496864e-09,0.0009719499503262,-0.0058226366527378,0.0,0.0,0.0,-0.0060940580442547,60.0,2.060633659362793,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004556560015771,285.0584411621094,294.1499938964844,288.3333435058594,283.30255126953125,290.5404968261719,288.6395568847656,285.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584495506496864e-09,0.0009719499503262,-0.0058226366527378,0.0,0.0,0.0,-0.0060940580442547,60.0,2.060633659362793,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004553327744361,285.0594482421875,294.1499938964844,288.2966613769531,283.2987976074219,290.502197265625,288.6132202148437,285.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503844909185204e-09,0.000971260247752,-0.0056113046593964,0.0,0.0,0.0,-0.0060540759004652,60.0,2.0334842205047607,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.115405555348843e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.089768769219518e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004553327744361,285.0594482421875,294.1499938964844,288.2966613769531,283.2987976074219,290.502197265625,288.6132202148437,285.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503844909185204e-09,0.000971260247752,-0.0056113046593964,0.0,0.0,0.0,-0.0060540759004652,60.0,2.0334842205047607,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.592758578946814e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.000455038563814,285.0604553222656,294.1499938964844,288.260009765625,283.2951354980469,290.46392822265625,288.587158203125,285.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304240842099034e-09,0.0009706323617137,-0.0054189162328839,0.0,0.0,0.0,-0.0060176779516041,60.0,2.006514072418213,-0.0,-6.42349036183987e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.592762944521382e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.592758578946814e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.000455038563814,285.0604553222656,294.1499938964844,288.260009765625,283.2951354980469,290.46392822265625,288.587158203125,285.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706348064355,2.4304240842099034e-09,0.0009706323617137,-0.0054189162328839,0.0,0.0,0.0,-0.0060176779516041,60.0,2.006514072418213,-0.0,-6.42349036183987e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.106752986554056e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.589854744262992e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.083038508426398e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.589849651092663e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004549005825538,285.0609741210937,294.1499938964844,288.2416687011719,283.2933654785156,290.44482421875,288.57421875,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.3959927375472034e-09,0.0009703378891572,-0.0053286938928067,0.0,0.0,0.0,-0.0060006082057952,60.0,1.993085861206055,-0.0,-6.419593034934223e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.5871087978594e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.081010699039325e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.58710370468907e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0004547703429125,285.0614929199219,294.1499938964844,288.22332763671875,283.29156494140625,290.4257507324219,288.5613098144531,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363489848278277e-09,0.0009700599475763,-0.0052435244433581,0.0,0.0,0.0,-0.0059844953939318,60.0,1.979698181152344,-0.0,-6.415915976276665e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.07888975739479e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.584232611814514e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004546341369859,285.0621032714844,294.1499938964844,288.2027893066406,283.28961181640625,290.4043884277344,288.5469055175781,285.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294954853980702e-09,0.0009697692585177,-0.0051544471643865,0.0,0.0,0.0,-0.0059676426462829,60.0,1.9647568464279173,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
