time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.099434100789948e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.582147322362287e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.077346526784822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.58214295678772e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004545350384432,285.06256103515625,294.1499938964844,288.1866760253906,283.2880554199219,290.3876037597656,288.5355834960937,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600601844,2.3047599384540263e-09,0.000969557731878,-0.0050896313041448,0.0,0.0,0.0,-0.0059553803876042,60.0,1.9530537128448489,-0.0,-6.409273112240045e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.095415589399636e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.577914897818118e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.074220775393769e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.57791053224355e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004543342802207,285.0636291503906,294.1499938964844,288.1499938964844,283.2846069335937,290.3494873046875,288.5099182128906,285.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314771771,2.2546513545051994e-09,0.0009691292070783,-0.0049583283253014,0.0,0.0,0.0,-0.0059305387549102,60.0,1.9265803098678589,-0.0,-6.403608665550564e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.095415589399636e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.577914897818118e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.074220775393769e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.57791053224355e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004543342802207,285.0636291503906,294.1499938964844,288.1499938964844,283.2846069335937,290.3494873046875,288.5099182128906,285.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691314771771,2.2546513545051994e-09,0.0009691292070783,-0.0049583283253014,0.0,0.0,0.0,-0.0059305387549102,60.0,1.9265803098678589,-0.0,-6.403608665550564e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.092735854210332e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.5750940090511e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.072136213537306e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.57508891588077e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004542004317045,285.0647277832031,294.1499938964844,288.1101989746094,283.2789306640625,290.3113708496094,288.4840087890625,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968845677562,2.2212360839546363e-09,0.0009688434074632,-0.0048707677051424,0.0,0.0,0.0,-0.0059139733202755,60.0,1.899293065071106,-0.0,-6.399832841452735e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.092735854210332e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.5750940090511e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.072136213537306e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.57508891588077e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004542004317045,285.0647277832031,294.1499938964844,288.1101989746094,283.2789306640625,290.3113708496094,288.4840087890625,285.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968845677562,2.2212360839546363e-09,0.0009688434074632,-0.0048707677051424,0.0,0.0,0.0,-0.0059139733202755,60.0,1.899293065071106,-0.0,-6.399832841452735e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.091920219361782e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.574234718456864e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.071501750033349e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.574230352882296e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004541596863418,285.0658264160156,294.1499938964844,288.064453125,283.2690124511719,290.2731628417969,288.4571838378906,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687583660706,2.2110373532058247e-09,0.0009687561541795,-0.0048440434038639,0.0,0.0,0.0,-0.0059089171700179,60.0,1.8693523406982424,-0.0,-6.398680341135332e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.091920219361782e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.574234718456864e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.071501750033349e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.574230352882296e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004541596863418,285.0658264160156,294.1499938964844,288.064453125,283.2690124511719,290.2731628417969,288.4571838378906,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687583660706,2.2110373532058247e-09,0.0009687561541795,-0.0048440434038639,0.0,0.0,0.0,-0.0059089171700179,60.0,1.8693523406982424,-0.0,-6.398680341135332e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.09216469153762e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574491559760644e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.071691652527079e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.574487194186077e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004541719099506,285.06640625,294.1499938964844,288.0395202636719,283.2625732421875,290.2539978027344,288.4432373046875,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687842102721,2.214063821170953e-09,0.000968781998381,-0.0048519736155867,0.0,0.0,0.0,-0.0059104170650243,60.0,1.8532177209854128,-0.0,-6.399022112191234e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.09283771761693e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.575200238032266e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.072214793879539e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.575195872457698e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0004542055248748,285.06695556640625,294.1499938964844,288.0133056640625,283.2552185058594,290.2348022460937,288.4288330078125,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688557474873,2.222432682330577e-09,0.0009688535355962,-0.0048739034682512,0.0,0.0,0.0,-0.005914565641433,60.0,1.8363142013549805,-0.0,-6.39996784457253e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.095502900891006e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.578006574884056e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.07428771420382e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.57800293690525e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0004543386748991,285.068115234375,294.1499938964844,287.9572448730469,283.2378234863281,290.19610595703125,288.3982238769531,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139393419,2.2556041479049327e-09,0.0009691371233202,-0.0049608247354626,0.0,0.0,0.0,-0.0059310100041329,60.0,1.8001784086227417,-0.0,-6.4037166680464e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.095502900891006e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.578006574884056e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.07428771420382e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.57800293690525e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0004543386748991,285.068115234375,294.1499938964844,287.9572448730469,283.2378234863281,290.19610595703125,288.3982238769531,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139393419,2.2556041479049327e-09,0.0009691371233202,-0.0049608247354626,0.0,0.0,0.0,-0.0059310100041329,60.0,1.8001784086227417,-0.0,-6.4037166680464e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.099833550862968e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.582567145116629e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.077656482579187e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.58256350713782e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004545550036709,285.0692749023437,294.1499938964844,287.8967590332031,283.2172241210937,290.1571044921875,288.364990234375,285.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696005145087,2.3095283463447913e-09,0.00096959824441,-0.0051021263934671,0.0,0.0,0.0,-0.0059577426873147,60.0,1.7613515853881836,-0.0,-6.409812414176487e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.099833550862968e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.582567145116629e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.077656482579187e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.58256350713782e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004545550036709,285.0692749023437,294.1499938964844,287.8967590332031,283.2172241210937,290.1571044921875,288.364990234375,285.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696005145087,2.3095283463447913e-09,0.00096959824441,-0.0051021263934671,0.0,0.0,0.0,-0.0059577426873147,60.0,1.7613515853881836,-0.0,-6.409812414176487e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.105826757149772e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.588879038346931e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.082317461026832e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.588874672772364e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004548543947748,285.0704345703125,294.1499938964844,287.8323974609375,283.1937255859375,290.11767578125,288.3282775878906,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702388197183,2.3841657537104766e-09,0.0009702364332042,-0.0052977036684751,0.0,0.0,0.0,-0.0059947436675429,60.0,1.7199463844299316,-0.0,-6.418255082962787e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.105826757149772e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.588879038346931e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.082317461026832e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.588874672772364e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004548543947748,285.0704345703125,294.1499938964844,287.8323974609375,283.1937255859375,290.11767578125,288.3282775878906,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702388197183,2.3841657537104766e-09,0.0009702364332042,-0.0052977036684751,0.0,0.0,0.0,-0.0059947436675429,60.0,1.7199463844299316,-0.0,-6.418255082962787e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.113491250900552e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.596949530532584e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.088278653100133e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.596945164958016e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004552372265607,285.0716247558594,294.1499938964844,287.7646484375,283.16766357421875,290.0777587890625,288.2874450683594,285.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971055123955,2.4796198427878835e-09,0.0009710526210255,-0.0055478266440331,0.0,0.0,0.0,-0.0060420641675591,60.0,1.6763535737991333,-0.0,-6.429060306345491e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.113491250900552e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.596949530532584e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.088278653100133e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.596945164958016e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0004552372265607,285.0716247558594,294.1499938964844,287.7646484375,283.16766357421875,290.0777587890625,288.2874450683594,285.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971055123955,2.4796198427878835e-09,0.0009710526210255,-0.0055478266440331,0.0,0.0,0.0,-0.0060420641675591,60.0,1.6763535737991333,-0.0,-6.429060306345491e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.117929585045204e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.601623605703936e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.091731094988063e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.601619240129368e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004554589686449,285.0722351074219,294.1499938964844,287.72967529296875,283.1537780761719,290.0575866699219,288.2651672363281,285.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715278283692,2.534903620343698e-09,0.0009715253254398,-0.0056926892139017,0.0,0.0,0.0,-0.0060694701969623,60.0,1.6538041830062866,-0.0,-6.435322319475746e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.122803749050944e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.60675679380074e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.095521868905053e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.606752428226172e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004557024512905,285.0728454589844,294.1499938964844,287.6940612792969,283.139404296875,290.0372619628906,288.2415466308594,285.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720470989122,2.595616388489929e-09,0.0009720444795675,-0.0058517777360975,0.0,0.0,0.0,-0.0060995686799287,60.0,1.630832314491272,-0.0,-6.44220250478611e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.1296540631447e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.61396945058368e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.100849325070158e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.613965812604874e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004560446250252,285.0736083984375,294.1499938964844,287.6476135253906,283.1203308105469,290.01104736328125,288.20953369140625,285.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727767319418,2.680936583843163e-09,0.0009727740543894,-0.0060753440484404,0.0,0.0,0.0,-0.0061418651603162,60.0,1.600927233695984,-0.0,-6.451877965218955e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.133790445048362e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,9.618325566407292e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,7.10406675352715e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.618321928428486e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,0.0004562512622214,285.0740661621094,294.1499938964844,287.62109375,283.1093139648437,289.9962158203125,288.1907043457031,285.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732174221426,2.732463144639041e-09,0.0009732146863825,-0.0062103602103888,0.0,0.0,0.0,-0.0061674094758927,60.0,1.5838901996612549,-0.0,-6.457725021391525e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.146341471932828e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.631542343413456e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.1138289058581e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.631537977838887e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004568781878333,285.0752868652344,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.1340637207031,285.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745543939061,2.888800088030052e-09,0.0009745514835231,-0.0066200108267366,0.0,0.0,0.0,-0.0062449122779071,60.0,1.5356557369232178,-0.0,-6.475480773815434e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.146341471932828e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.631542343413456e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.1138289058581e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.631537977838887e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004568781878333,285.0752868652344,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.1340637207031,285.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745543939061,2.888800088030052e-09,0.0009745514835231,-0.0066200108267366,0.0,0.0,0.0,-0.0062449122779071,60.0,1.5356557369232178,-0.0,-6.475480773815434e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.160479385172948e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.6464304078836e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.124825060600415e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.646426769904792e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.000457584450487,285.0765686035156,294.1499938964844,287.4701538085937,283.04498291015625,289.91217041015625,288.07061767578125,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760605171322,3.0649163207385755e-09,0.0009760574903339,-0.0070814858190715,0.0,0.0,0.0,-0.0063322205096483,60.0,1.4864288568496704,-0.0,-6.495512394621984e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.160479385172948e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.6464304078836e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.124825060600415e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.646426769904792e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.000457584450487,285.0765686035156,294.1499938964844,287.4701538085937,283.04498291015625,289.91217041015625,288.07061767578125,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760605171322,3.0649163207385755e-09,0.0009760574903339,-0.0070814858190715,0.0,0.0,0.0,-0.0063322205096483,60.0,1.4864288568496704,-0.0,-6.495512394621984e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.175971354125068e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.66274383245036e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.136874046409503e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.662740194471552e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.000458358292235,285.07781982421875,294.1499938964844,287.3931884765625,283.0114440917969,289.86920166015625,288.0015563964844,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.2578943987005e-09,0.0009777076775208,-0.0075871380977332,0.0,0.0,0.0,-0.0064278882928192,60.0,1.436634182929993,-0.0,-6.517497297409136e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.175971354125068e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.66274383245036e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.136874046409503e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.662740194471552e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.000458358292235,285.07781982421875,294.1499938964844,287.3931884765625,283.0114440917969,289.86920166015625,288.0015563964844,285.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.2578943987005e-09,0.0009777076775208,-0.0075871380977332,0.0,0.0,0.0,-0.0064278882928192,60.0,1.436634182929993,-0.0,-6.517497297409136e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.184217924484984e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.67142841545865e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.143287803046405e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.67142404988408e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004587702278513,285.0784606933594,294.1499938964844,287.3545837402344,282.9945068359375,289.847412109375,287.9643249511719,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785894071683,3.360621114723017e-09,0.0009785860311239,-0.0078563056886196,0.0,0.0,0.0,-0.006478814408183,60.0,1.41156268119812,-0.0,-6.529215568207293e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.192714787786826e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.68037493294105e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.149896555347368e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.680371294962242e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0004591946490108,285.0791015625,294.1499938964844,287.31591796875,282.9775085449219,289.82550048828125,287.9257507324219,285.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794945362955,3.4664624504188173e-09,0.0009794910438358,-0.008133633993566,0.0,0.0,0.0,-0.0065312841907143,60.0,1.3864489793777466,-0.0,-6.541299768514365e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.21042519621551e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.699026122689248e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.16367139830254e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.69902175711468e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004600793472491,285.0804138183594,294.1499938964844,287.2388610839844,282.94354248046875,289.7811584472656,287.84429931640625,285.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.6870908548536355e-09,0.0009813777869567,-0.0087117226794362,0.0,0.0,0.0,-0.0066406596451997,60.0,1.3362159729003906,-0.0,-6.566526167262057e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.21042519621551e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.699026122689248e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.16367139830254e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.69902175711468e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004600793472491,285.0804138183594,294.1499938964844,287.2388610839844,282.94354248046875,289.7811584472656,287.84429931640625,285.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.6870908548536355e-09,0.0009813777869567,-0.0087117226794362,0.0,0.0,0.0,-0.0066406596451997,60.0,1.3362159729003906,-0.0,-6.566526167262057e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.228866110788658e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.71844419836998e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.178013765951619e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.718440560391171e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.000461000483483,285.08172607421875,294.1499938964844,287.1625061035156,282.9098815917969,289.7361145019531,287.7572937011719,285.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833460208028,3.916805990655803e-09,0.0009833420626819,-0.0093136103823781,0.0,0.0,0.0,-0.0067545394413173,60.0,1.2862415313720703,-0.0,-6.592842538566401e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.228866110788658e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.71844419836998e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.178013765951619e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.718440560391171e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.000461000483483,285.08172607421875,294.1499938964844,287.1625061035156,282.9098815917969,289.7361145019531,287.7572937011719,285.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833460208028,3.916805990655803e-09,0.0009833420626819,-0.0093136103823781,0.0,0.0,0.0,-0.0067545394413173,60.0,1.2862415313720703,-0.0,-6.592842538566401e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.247686102753504e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.192651537479833e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004619405954144,285.08306884765625,294.1499938964844,287.0873718261719,282.8768920898437,289.6905212402344,287.666259765625,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151255783568786e-09,0.000985346850939,-0.0099278949201107,0.0,0.0,0.0,-0.0068707666359841,60.0,1.23672616481781,-0.0,-6.619755765768788e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.247686102753504e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.192651537479833e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004619405954144,285.08306884765625,294.1499938964844,287.0873718261719,282.8768920898437,289.6905212402344,287.666259765625,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151255783568786e-09,0.000985346850939,-0.0099278949201107,0.0,0.0,0.0,-0.0068707666359841,60.0,1.23672616481781,-0.0,-6.619755765768788e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.7582014859654e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.758197847986594e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004628864116966,285.0844116210937,294.1499938964844,287.0139465332031,282.8450012207031,289.644287109375,287.57183837890625,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873682865872,4.3871275501317095e-09,0.000987363862805,-0.0105458926409482,0.0,0.0,0.0,-0.0069876983761787,60.0,1.188125729560852,-0.0,-6.646887840133786e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.266620327252896e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.7582014859654e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.758197847986594e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004628864116966,285.0844116210937,294.1499938964844,287.0139465332031,282.8450012207031,289.644287109375,287.57183837890625,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873682865872,4.3871275501317095e-09,0.000987363862805,-0.0105458926409482,0.0,0.0,0.0,-0.0069876983761787,60.0,1.188125729560852,-0.0,-6.646887840133786e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.768133895704524e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.214714423753321e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.768130257725716e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004633575736079,285.0850830078125,294.1499938964844,286.9780578613281,282.82958984375,289.6209716796875,287.5238037109375,285.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504623785095418e-09,0.0009883686434477,-0.0108537357300519,0.0,0.0,0.0,-0.0070459465496242,60.0,1.1641950607299805,-0.0,-6.660423679250016e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.285404667025432e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.77798190433532e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.22198819858022e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.777978266356512e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0004638247482944,285.0857849121094,294.1499938964844,286.9428100585937,282.8145751953125,289.5975036621094,287.4754638671875,285.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.621129257031953e-09,0.0009893649257719,-0.0111589794978499,0.0,0.0,0.0,-0.0071037034504115,60.0,1.1406151056289673,-0.0,-6.673859331840505e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
