time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.792004129849374e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,7.232344796648249e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.792000491870569e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004644898872356,285.0867614746094,294.1499938964844,286.89324951171875,282.7937927246094,289.56353759765625,287.4056091308594,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907881030812,4.7870072350519885e-09,0.000990783330053,-0.0115935746580362,0.0,0.0,0.0,-0.0071859369054436,60.0,1.107260823249817,-0.0,-6.693012011282917e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.303836850449444e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.236324745463207e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004647454770747,285.087158203125,294.1499938964844,286.8743896484375,282.7859802246094,289.5502624511719,287.3784484863281,285.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850746027074137e-09,0.0009913283865898,-0.0117605654522776,0.0,0.0,0.0,-0.0072175348177552,60.0,1.0944892168045044,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.816227247938514e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004656389355659,285.0885314941406,294.1499938964844,286.80926513671875,282.7596435546875,289.5025939941406,287.2822265625,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073563347224308e-09,0.0009932337561622,-0.0123443258926272,0.0,0.0,0.0,-0.00732799526304,60.0,1.0503829717636108,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.816227247938514e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004656389355659,285.0885314941406,294.1499938964844,286.80926513671875,282.7596435546875,289.5025939941406,287.2822265625,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073563347224308e-09,0.0009932337561622,-0.0123443258926272,0.0,0.0,0.0,-0.00732799526304,60.0,1.0503829717636108,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000466505123768,285.0899353027344,294.1499938964844,286.7478942871094,282.73590087890625,289.45458984375,287.1875305175781,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575888411946e-09,0.0009950809180736,-0.0129102459177374,0.0,0.0,0.0,-0.0074350819922983,60.0,1.0081039667129517,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.339063399238512e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.834484080784024e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.000466505123768,285.0899353027344,294.1499938964844,286.7478942871094,282.73590087890625,289.45458984375,287.1875305175781,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289575888411946e-09,0.0009950809180736,-0.0129102459177374,0.0,0.0,0.0,-0.0074350819922983,60.0,1.0081039667129517,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.85200676950626e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004673363291658,285.09136962890625,294.1499938964844,286.6908264160156,282.71514892578125,289.4062805175781,287.0961608886719,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496868293874968e-09,0.0009968535741791,-0.0134533094242215,0.0,0.0,0.0,-0.0075378464534878,60.0,0.9686622023582458,-0.0,-6.775282912485636e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.35570351430215e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.276665564859286e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.85200676950626e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004673363291658,285.09136962890625,294.1499938964844,286.6908264160156,282.71514892578125,289.4062805175781,287.0961608886719,285.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496868293874968e-09,0.0009968535741791,-0.0134533094242215,0.0,0.0,0.0,-0.0075378464534878,60.0,0.9686622023582458,-0.0,-6.775282912485636e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.363760909764096e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.860494901658968e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.282931619556621e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.86049199127592e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.000467738835141,285.0920715332031,294.1499938964844,286.6640625,282.7060546875,289.3820495605469,287.0518493652344,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.597240004817649e-09,0.0009977117879316,-0.0137162581086158,0.0,0.0,0.0,-0.0075876051560044,60.0,0.949929654598236,-0.0,-6.78695641909144e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.371619671583176e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.86877057584934e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,7.289044151548296e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.868766937870532e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004681313876062,285.0927734375,294.1499938964844,286.6385498046875,282.6978454589844,289.3577880859375,287.0087585449219,285.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.695135918415417e-09,0.0009985489305108,-0.0139727173373103,0.0,0.0,0.0,-0.0076361363753676,60.0,0.9319912791252136,-0.0,-6.798351392944825e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.884615428745748e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.88461179076694e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0004688829940278,285.09423828125,294.1499938964844,286.59161376953125,282.684326171875,289.3092346191406,286.9262390136719,285.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882574871662882e-09,0.0010001517366617,-0.0144637478515505,0.0,0.0,0.0,-0.007729057688266,60.0,0.8985061645507812,-0.0,-6.820195608270296e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.884615428745748e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.88461179076694e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0004688829940278,285.09423828125,294.1499938964844,286.59161376953125,282.684326171875,289.3092346191406,286.9262390136719,285.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882574871662882e-09,0.0010001517366617,-0.0144637478515505,0.0,0.0,0.0,-0.007729057688266,60.0,0.8985061645507812,-0.0,-6.820195608270296e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0004695806128438,285.0956726074219,294.1499938964844,286.55047607421875,282.6750183105469,289.2606811523437,286.84942626953125,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546819621644e-09,0.0010016394080594,-0.0149194905534386,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8686426877975464,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.40063182497397e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.899318683892488e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0004695806128438,285.0956726074219,294.1499938964844,286.55047607421875,282.6750183105469,289.2606811523437,286.84942626953125,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546819621644e-09,0.0010016394080594,-0.0149194905534386,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8686426877975464,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004702091682702,285.0971374511719,294.1499938964844,286.5156555175781,282.6703186035156,289.2122802734375,286.77935791015625,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2132921030411126e-09,0.0010029798140749,-0.015330096706748,0.0,0.0,0.0,-0.0078930091112852,60.0,0.842854917049408,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004702091682702,285.0971374511719,294.1499938964844,286.5156555175781,282.6703186035156,289.2122802734375,286.77935791015625,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2132921030411126e-09,0.0010029798140749,-0.015330096706748,0.0,0.0,0.0,-0.0078930091112852,60.0,0.842854917049408,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.424055315321311e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004707506450358,285.0986022949219,294.1499938964844,286.4877014160156,282.6706237792969,289.16412353515625,286.7164611816406,285.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348319647742073e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8212993144989014,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.424055315321311e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.92398418020457e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004707506450358,285.0986022949219,294.1499938964844,286.4877014160156,282.6706237792969,289.16412353515625,286.7164611816406,285.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348319647742073e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8212993144989014,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.928786312229931e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,7.333371468121186e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.928783401846886e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004709783243015,285.099365234375,294.1499938964844,286.4764404296875,282.6727905273437,289.14019775390625,286.6882019042969,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405088015526417e-09,0.0010046199895441,-0.0158325117081403,0.0,0.0,0.0,-0.007988091558218,60.0,0.8124222755432129,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.43268823903054e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.336541602853686e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.933074761647732e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004711818764917,285.10009765625,294.1499938964844,286.46710205078125,282.67633056640625,289.1163635253906,286.6616516113281,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455850520836748e-09,0.0010050541022792,-0.0159654840826988,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8045355081558228,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.437677363166586e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.93833236861974e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.34042187104933e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.938329458236694e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0004714311216957,285.1012878417969,294.1499938964844,286.45623779296875,282.6850891113281,289.0785217285156,286.62371826171875,285.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055920574814,6.517994588506326e-09,0.0010055855382233,-0.0161282680928707,0.0,0.0,0.0,-0.0080440649762749,60.0,0.7946650385856628,-0.0,-6.894509141375238e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.341205491684377e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.93938956526108e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004714814422186,285.1015930175781,294.1499938964844,286.454345703125,282.6878967285156,289.0691223144531,286.6148986816406,285.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7926211357116699,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004716253315564,285.10308837890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0226135253906,286.5771789550781,285.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394539220255e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7862366437911987,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.441564907319844e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.94242582237348e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.343445759033784e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.942422911990434e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004716253315564,285.10308837890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0226135253906,286.5771789550781,285.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566394539220255e-09,0.0010059995111078,-0.0162550490349531,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7862366437911987,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.44244020502083e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.344126788666472e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004716690746136,285.1045837402344,294.1499938964844,286.45001220703125,282.7259521484375,288.976806640625,286.547119140625,285.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060927597805,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7838766574859619,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.44244020502083e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.943348413798958e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.344126788666472e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.943344775820152e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004716690746136,285.1045837402344,294.1499938964844,286.45001220703125,282.7259521484375,288.976806640625,286.547119140625,285.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.577277833486049e-09,0.0010060927597805,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7838766574859619,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.442467126064004e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0004716703842859,285.1061096191406,294.1499938964844,286.45001220703125,282.7449645996094,288.9317932128906,286.5240783691406,285.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7830151915550232,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.442467126064004e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.943372424459084e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0004716703842859,285.1061096191406,294.1499938964844,286.45001220703125,282.7449645996094,288.9317932128906,286.5240783691406,285.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7830151915550232,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.442187729291618e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.94308211375028e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,7.343929610215127e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.943079203367232e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004716564435511,285.1068725585937,294.1499938964844,286.45001220703125,282.75396728515625,288.9096069335937,286.5147705078125,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7826694250106812,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.441719157621264e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.343565084738657e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.94258516584523e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004716330440714,285.1076354980469,294.1499938964844,286.45001220703125,282.7626647949219,288.8876037597656,286.506591796875,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7823259234428406,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004715585964731,285.109130859375,294.1499938964844,286.45001220703125,282.7791442871094,288.8442077636719,286.4931945800781,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7816175818443298,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.44022904150188e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004715585964731,285.109130859375,294.1499938964844,286.45001220703125,282.7791442871094,288.8442077636719,286.4931945800781,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7816175818443298,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004714490496553,285.1106872558594,294.1499938964844,286.45001220703125,282.79443359375,288.80157470703125,286.4830017089844,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7808680534362793,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.938706352841108e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004714490496553,285.1106872558594,294.1499938964844,286.45001220703125,282.79443359375,288.80157470703125,286.4830017089844,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7808680534362793,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0004713065573014,285.1122131347656,294.1499938964844,286.45001220703125,282.8085632324219,288.7597351074219,286.4752502441406,285.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7800770401954651,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.435183164896443e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.935702109942211e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0004713065573014,285.1122131347656,294.1499938964844,286.45001220703125,282.8085632324219,288.7597351074219,286.4752502441406,285.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7800770401954651,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004711334768217,285.1137390136719,294.1499938964844,286.45001220703125,282.82159423828125,288.7186279296875,286.4693603515625,285.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7792472243309021,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.43171835388057e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004711334768217,285.1137390136719,294.1499938964844,286.45001220703125,282.82159423828125,288.7186279296875,286.4693603515625,285.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7792472243309021,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.429772035218777e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.930007217917591e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.334272231673822e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.930004307534546e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004710362700279,285.1145324707031,294.1499938964844,286.45001220703125,282.82769775390625,288.6983642578125,286.46697998046875,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7788184285163879,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
