time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0004650058690458,285.2296142578125,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261443614959,0.0,0.0,0.0,-0.0072488677687942,60.0,1.100631833076477,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004653153591789,285.2308959960937,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1132549047470093,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004653153591789,285.2308959960937,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1132549047470093,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.812205826165156e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004654486256185,285.2315368652344,294.1499938964844,287.0216979980469,282.4352722167969,287.1039733886719,286.90118408203125,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243618154866e-09,0.0009928133804351,-0.0122154224663972,0.0,0.0,0.0,-0.007303605787456,60.0,1.1188863515853882,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.32039401959628e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.249197369674221e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004655728407669,285.232177734375,294.1499938964844,287.0286560058594,282.4405212402344,287.1033020019531,286.9129638671875,285.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055337037873642e-09,0.0009930783417075,-0.0122965741902589,0.0,0.0,0.0,-0.0073189614340662,60.0,1.124222993850708,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.324372513219714e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.819013939704746e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.252291834447533e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.819013212108985e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004657715617213,285.23345947265625,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.93505859375,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935072157531,5.104896505514489e-09,0.000993502093479,-0.0124264145269989,0.0,0.0,0.0,-0.0073435306549072,60.0,1.133411169052124,-0.0,-6.729792545456803e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.324372513219714e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.819013939704746e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.252291834447533e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.819013212108985e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004657715617213,285.23345947265625,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.93505859375,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935072157531,5.104896505514489e-09,0.000993502093479,-0.0124264145269989,0.0,0.0,0.0,-0.0073435306549072,60.0,1.133411169052124,-0.0,-6.729792545456803e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.326045255875216e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.82077544904314e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.253592775668949e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004658551188185,285.2341003417969,294.1499938964844,287.0458984375,282.46124267578125,287.1015930175781,286.9458923339844,285.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125732727151444e-09,0.0009936803253367,-0.0124810021370649,0.0,0.0,0.0,-0.0073538599535822,60.0,1.1375432014465332,-0.0,-6.73220625913018e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.327194129582494e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.82198616839014e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.25448626326397e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.821984713198616e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.000465912540676,285.2347106933594,294.1499938964844,287.04998779296875,282.4693298339844,287.1011657714844,286.95526123046875,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938079165294,5.140048386920171e-09,0.0009938027942553,-0.0125185074284672,0.0,0.0,0.0,-0.0073609570972621,60.0,1.1407086849212646,-0.0,-6.73386537641818e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0004659857659135,285.2359924316406,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730224609375,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158298677088169e-09,0.0009939587907865,-0.0125663196668028,0.0,0.0,0.0,-0.0073700048960745,60.0,1.1453008651733398,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0004659857659135,285.2359924316406,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730224609375,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158298677088169e-09,0.0009939587907865,-0.0125663196668028,0.0,0.0,0.0,-0.0073700048960745,60.0,1.1453008651733398,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004659858823288,285.2372436523437,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9877624511719,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158319105191822e-09,0.0009939590236172,-0.0125663727521896,0.0,0.0,0.0,-0.0073700151406228,60.0,1.1456201076507568,-0.0,-6.735982793770745e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.328662417829035e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.823531581787392e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.823530854191632e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004659858823288,285.2372436523437,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9877624511719,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158319105191822e-09,0.0009939590236172,-0.0125663727521896,0.0,0.0,0.0,-0.0073700151406228,60.0,1.1456201076507568,-0.0,-6.735982793770745e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.328142914455384e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.822984429774806e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,7.255224045366049e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.822983702179044e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.000465959921712,285.23785400390625,294.1499938964844,287.04656982421875,282.5004577636719,287.0990295410156,286.99346923828125,285.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151842064066159e-09,0.0009939037263393,-0.0125494040548801,0.0,0.0,0.0,-0.0073668044060468,60.0,1.1437028646469116,-0.0,-6.735232460641782e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.327261795988306e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.822056745178998e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.254538650158793e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.822056017583236e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004659159167204,285.2384948730469,294.1499938964844,287.04071044921875,282.5037536621094,287.0985107421875,286.9980773925781,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140862402441826e-09,0.0009938098955899,-0.0125206401571631,0.0,0.0,0.0,-0.0073613612912595,60.0,1.140616536140442,-0.0,-6.733959878602036e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004657781973946,285.23974609375,294.1499938964844,287.0242919921875,282.5076904296875,287.09735107421875,287.004150390625,285.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1312991380691528,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004657781973946,285.23974609375,294.1499938964844,287.0242919921875,282.5076904296875,287.09735107421875,287.004150390625,285.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1312991380691528,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004655696684494,285.240966796875,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.005126953125,285.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.1173170804977417,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004655696684494,285.240966796875,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.005126953125,285.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.1173170804977417,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.000465296965558,285.2422180175781,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018310546875,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986465018674835e-09,0.0009924897458404,-0.0121161369606852,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0997700691223145,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.000465296965558,285.2422180175781,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018310546875,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986465018674835e-09,0.0009924897458404,-0.0121161369606852,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0997700691223145,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004649625043384,285.2434387207031,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0782548189163208,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004649625043384,285.2434387207031,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0782548189163208,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.00046477408614,285.2440490722656,294.1499938964844,286.92388916015625,282.4971923828125,287.0899963378906,286.98760986328125,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037794098711e-09,0.0009913744870573,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0661834478378296,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.300456440541892e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004645769367925,285.2446594238281,294.1499938964844,286.9048767089844,282.4930725097656,287.0884094238281,286.9806823730469,285.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0534523725509644,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004641584819182,285.2458801269531,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0257720947265625,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004641584819182,285.2458801269531,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0257720947265625,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0004639024846255,285.24658203125,294.1499938964844,286.8377685546875,282.47625732421875,287.0821838378906,286.95135498046875,285.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048331648111,0.0,0.0,0.0,-0.0071123843081295,60.0,1.007908582687378,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.283554391004144e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.000463732634671,285.2470703125,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.9425964355469,285.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263813994028e-09,0.0009891530498862,-0.0110938316211104,0.0,0.0,0.0,-0.0070913811214268,60.0,0.995607316493988,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004633283533621,285.2482604980469,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,285.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9634296894073486,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004633283533621,285.2482604980469,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,285.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9634296894073486,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.000462982308818,285.2494812011719,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.929385781288147,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.76021256064996e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.000462982308818,285.2494812011719,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,285.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.929385781288147,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004628441529348,285.25006103515625,294.1499938964844,286.6968688964844,282.4348449707031,287.0662841796875,286.8756408691406,285.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374642870175194e-09,0.0009872578084468,-0.01051318179816,0.0,0.0,0.0,-0.0069815129972994,60.0,0.9118137955665588,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.263480751542374e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.75489238044247e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0004627299204003,285.25067138671875,294.1499938964844,286.6707458496094,282.4266662597656,287.0628967285156,286.85992431640625,285.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346150106471214e-09,0.0009870141511783,-0.010438528843224,0.0,0.0,0.0,-0.0069673876278102,60.0,0.8939985036849976,-0.0,-6.642170546911076e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0004626016307156,285.2518310546875,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.857662558555603,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0004626016307156,285.2518310546875,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.826171875,285.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.857662558555603,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004626216832548,285.2530212402344,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8206883072853088,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,0.0004626216832548,285.2530212402344,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8206883072853088,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
