time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0004571648023556,285.2965087890625,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751429897733,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8125367760658264,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0004571648023556,285.2965087890625,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,285.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578928195661547e-09,0.0009751429897733,-0.0068010534159839,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8125367760658264,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0004567757714539,285.2974853515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8582248091697693,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0004567757714539,285.2974853515625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860862435838385e-09,0.0009743132395669,-0.0065468056127429,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8582248091697693,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004564631090033,285.2984619140625,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9064838886260986,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004564631090033,285.2984619140625,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9064838886260986,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0004563334514386,285.2989501953125,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,285.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9315208196640016,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0004562276881188,285.2994079589844,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,285.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159786637869e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9572868943214417,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0004560776869766,285.3003845214844,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0106970071792605,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0004560776869766,285.3003845214844,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905641876161,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0106970071792605,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.050000000745058,0.0004560134548228,285.30133056640625,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4026794433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0670338869094849,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.050000000745058,0.0004560134548228,285.30133056640625,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4026794433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0670338869094849,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6342347860336304,0.050000000745058,0.0408386141061782,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6342347860336304,0.050000000745058,0.0430050268769264,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6342347860336304,0.050000000745058,0.0317633673548698,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6342347860336304,0.050000000745058,0.0430050268769264,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.6342347860336304,0.050000000745058,0.203997328877449,285.3934326171875,291.1499938964844,287.0957336425781,283.8036499023437,293.8534545898437,295.67169189453125,285.5473327636719,1.0,0.1097197085618972,0.0688014477491378,0.0688014477491378,1.0,1.0,-0.436393678188324,0.0001792789407772,0.4362143874168396,-0.1357415467500686,0.0,0.0,0.0,10.147239685058594,60.0,1143.739501953125,-0.0,12.277753829956056,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.6311390995979309,0.050000000745058,0.0452355071902275,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.6311390995979309,0.050000000745058,0.0476351678371429,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.6311390995979309,0.050000000745058,0.0351831726729869,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.6311390995979309,0.050000000745058,0.0476351678371429,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.6311390995979309,0.050000000745058,0.2259607166051864,286.1018981933594,291.1499938964844,287.1435241699219,283.8454895019531,294.84814453125,298.0831604003906,286.72869873046875,1.0,0.1210916563868522,0.1376028954982757,0.1376028954982757,1.0,1.0,-0.481991708278656,0.009472538717091,0.472519189119339,-0.1362689435482025,0.0,0.0,0.0,12.503374099731444,60.0,2351.8369140625,-0.0,16.68054962158203,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.2281891107559204,288.17352294921875,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5513000488281,1.0,0.14059679210186,0.2752057909965515,0.2752057909965515,1.0,1.0,-0.4867465198040008,0.0431764274835586,0.4435701072216034,-0.1038041487336158,0.0,0.0,0.0,20.025781631469727,60.0,2293.21923828125,-0.0,23.18942070007324,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.0481049381196498,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.5708248615264893,0.050000000745058,0.2281891107559204,288.17352294921875,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5513000488281,1.0,0.14059679210186,0.2752057909965515,0.2752057909965515,1.0,1.0,-0.4867465198040008,0.0431764274835586,0.4435701072216034,-0.1038041487336158,0.0,0.0,0.0,20.025781631469727,60.0,2293.21923828125,-0.0,23.18942070007324,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899085998535,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899085998535,0.050000000745058,0.0482496134936809,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899085998535,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899085998535,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.5490899085998535,0.050000000745058,0.2288753986358642,288.87774658203125,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.20416259765625,1.0,0.1489992886781692,0.3440072536468506,0.3440072536468506,1.0,1.0,-0.4882105588912964,0.0698470100760459,0.4183635413646698,-0.0775861293077468,0.0,0.0,0.0,23.70073699951172,60.0,2083.665283203125,-0.0,26.341768264770508,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323057770729065,0.050000000745058,0.0459505543112754,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323057770729065,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323057770729065,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323057770729065,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.5323057770729065,0.050000000745058,0.2295325398445129,289.5048522949219,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448669433594,289.80419921875,1.0,0.1565587073564529,0.4752058088779449,0.4752058088779449,0.9981722831726074,1.0,-0.4896126091480255,0.1322672367095947,0.3573453724384308,-0.0157557595521211,0.0,0.0,0.0,27.22683906555176,60.0,1883.1912841796875,-0.0,29.37217712402344,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55975341796875,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.752685546875,1.0,0.1693810820579528,0.7376028895378113,0.7376028895378113,0.994516909122467,1.0,-0.4921622276306152,0.2055502831935882,0.2866119742393493,0.0566524229943752,0.0,0.0,0.0,33.63569641113281,60.0,1268.05810546875,-0.0,34.93742752075195,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.5095111131668091,0.050000000745058,0.2307278513908386,290.55975341796875,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.752685546875,1.0,0.1693810820579528,0.7376028895378113,0.7376028895378113,0.994516909122467,1.0,-0.4921622276306152,0.2055502831935882,0.2866119742393493,0.0566524229943752,0.0,0.0,0.0,33.63569641113281,60.0,1268.05810546875,-0.0,34.93742752075195,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.2317462265491485,291.2131652832031,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3573608398437,1.0,0.1795417070388794,1.0,1.0,0.990861475467682,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08928680419922,60.0,866.386962890625,-0.0,39.73396682739258,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4954216182231903,0.050000000745058,0.2317462265491485,291.2131652832031,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.3573608398437,1.0,0.1795417070388794,1.0,1.0,0.990861475467682,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08928680419922,60.0,866.386962890625,-0.0,39.73396682739258,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.2325890213251114,291.75616455078125,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87841796875,1.0,0.1875037401914596,1.0,1.0,0.9903242588043212,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.601688385009766,48.0,667.5626220703125,-0.0,43.736289978027344,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313537597656,0.4857509732246399,0.050000000745058,0.2325890213251114,291.75616455078125,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87841796875,1.0,0.1875037401914596,1.0,1.0,0.9903242588043212,1.0,-0.4961325228214264,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.601688385009766,48.0,667.5626220703125,-0.0,43.736289978027344,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914637565613,0.050000000745058,0.0466059409081935,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914637565613,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914637565613,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914637565613,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833914637565613,0.050000000745058,0.2328063398599624,292.16717529296875,290.6499938964844,287.8399658203125,284.3434143066406,293.6783142089844,298.2332763671875,292.2674560546875,1.0,0.1890450119972229,1.0,1.0,0.9898381233215332,1.0,-0.4965963661670685,0.2174493223428726,0.279147058725357,0.0676400512456893,0.0,0.0,0.0,44.76583480834961,48.0,538.9392700195312,-0.0,44.77339553833008,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834646880626678,0.050000000745058,0.0466045849025249,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834646880626678,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834646880626678,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834646880626678,0.050000000745058,0.0490768738090992,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856384277344,0.4834646880626678,0.050000000745058,0.232799544930458,292.20574951171875,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2338562011719,292.30389404296875,1.0,0.1889516115188598,1.0,1.0,0.9897870421409608,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.72962188720703,36.0,527.1468505859375,-0.0,44.74110412597656,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775939941406,0.4846768081188202,0.050000000745058,0.2326876372098922,292.39556884765625,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4832458496094,1.0,0.187761053442955,1.0,1.0,0.9895184636116028,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.1309814453125,36.0,469.8180847167969,-0.0,44.207550048828125,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793985366821,0.050000000745058,0.2324589341878891,292.5651550292969,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6436767578125,1.0,0.1854817420244217,1.0,1.0,0.987660586833954,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.907188415527344,25.0,419.7527160644531,-0.0,43.11837768554688,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8533630371094,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169311523437,1.0,0.1785192936658859,1.0,1.0,0.983944833278656,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.1975402832031,-0.0,39.78078842163086,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.4953086376190185,0.050000000745058,0.2317554503679275,292.8533630371094,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169311523437,1.0,0.1785192936658859,1.0,1.0,0.983944833278656,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.142459869384766,25.0,338.1975402832031,-0.0,39.78078842163086,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0461113899946212,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067817687988281,0.1824475228786468,0.1264095455408096,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.2303359508514404,293.1341552734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902160644531,1.0,0.1752166002988815,1.0,1.0,0.9802290201187134,1.0,-0.5999864935874939,0.2613213658332824,0.338665097951889,0.0884410887956619,0.0,0.0,0.0,32.39762115478516,25.0,317.1827392578125,-0.0,45.33379364013672,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0461113899946212,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067817687988281,0.1824475228786468,0.1264095455408096,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.5160390734672546,0.050000000745058,0.2303359508514404,293.1341552734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1902160644531,1.0,0.1752166002988815,1.0,1.0,0.9802290201187134,1.0,-0.5999864935874939,0.2613213658332824,0.338665097951889,0.0884410887956619,0.0,0.0,0.0,32.39762115478516,25.0,317.1827392578125,-0.0,45.33379364013672,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868408203125,0.8273395895957947,0.1703381687402725,0.1492116004228592,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501364469528198,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638643026351929,0.1919488906860351,0.1328644752502441,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501364469528198,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501364469528198,0.050000000745058,0.2288344800472259,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748027950525283,1.0,1.0,0.8534623384475708,1.0,-0.7288958430290222,0.3204911649227142,0.4084046483039856,0.1217583641409874,0.0,0.0,0.0,25.531036376953125,25.0,269.23602294921875,-0.0,53.64570236206055,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868408203125,0.8273395895957947,0.1703381687402725,0.1492116004228592,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501364469528198,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885192871094,0.8638643026351929,0.1919488906860351,0.1328644752502441,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501364469528198,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501364469528198,0.050000000745058,0.2288344800472259,293.3804931640625,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748027950525283,1.0,1.0,0.8534623384475708,1.0,-0.7288958430290222,0.3204911649227142,0.4084046483039856,0.1217583641409874,0.0,0.0,0.0,25.531036376953125,25.0,269.23602294921875,-0.0,53.64570236206055,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611267089844,0.889115571975708,0.1785087287425995,0.0984603986144065,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.889115571975708,0.1578315943479538,0.1036835387349128,298.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611267089844,0.889115571975708,0.2072423249483108,0.0765803083777427,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5464782714844,0.6883171200752258,0.1460689157247543,0.047655165195465,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.889115571975708,0.1608954817056656,0.491830050945282,293.5639343261719,288.1499938964844,288.5584411621094,284.75054931640625,293.7927551269531,298.1189270019531,293.57861328125,1.0,0.1815202832221985,1.0,1.0,0.7387487292289734,1.0,-0.9827160239219666,0.4459079504013061,0.5368080735206604,0.2002646028995514,0.0,0.0,0.0,13.432576179504396,25.0,189.9135589599609,-0.0,76.26001739501953,1.0,282.9992980957031,284.4534606933594,290.2745361328125,291.3467102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.768117043380704e-21,-2.384058521690352e-21,-2.384058521690352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
